time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102660,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7619934082031,0.9262250065803528,0.8136246800422668,0.73574298620224,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7619934082031,0.9346548318862916,0.834857165813446,0.793028712272644,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7619934082031,0.8282237648963928,0.5813297629356384,0.4114699065685272,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7619934082031,0.818431556224823,0.5590061545372009,0.5362536907196045,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7619934082031,0.6946292519569397,0.3350177109241485,1.548128604888916,288.7619934082031,284.95001220703125,300.11669921875,293.06903076171875,297.8753967285156,297.2252197265625,288.761962890625,1.0,0.924216330051422,0.2382788360118866,0.2382788360118866,1.0,1.0,-4.836837768554688,0.8589488863945007,3.977889060974121,-0.2270654439926147,1.0,1.0,0.0,410.3293151855469,410.0,56940.828125,0.0,9885.296875,1.0,278.1499938964844,281.555419921875,296.06866455078125,299.7390441894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100671410560608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.8251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3497.22705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102720,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7619934082031,0.9262250065803528,0.8136246800422668,0.73574298620224,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7619934082031,0.9346548318862916,0.834857165813446,0.793028712272644,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7619934082031,0.8282237648963928,0.5813297629356384,0.4114699065685272,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7619934082031,0.818431556224823,0.5590061545372009,0.5362536907196045,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7619934082031,0.6946292519569397,0.3350177109241485,1.548128604888916,288.7619934082031,284.95001220703125,300.11669921875,293.06903076171875,297.8753967285156,297.2252197265625,288.761962890625,1.0,0.924216330051422,0.2382788360118866,0.2382788360118866,1.0,1.0,-4.836837768554688,0.8589488863945007,3.977889060974121,-0.2270654439926147,1.0,1.0,0.0,410.3293151855469,410.0,56940.828125,0.0,9885.296875,1.0,278.1499938964844,281.555419921875,296.06866455078125,299.7390441894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100671410560608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.8251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3497.22705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102780,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7610778808594,0.9248378276824952,0.81050705909729,0.7329813838005066,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7610778808594,0.9359539151191713,0.8379910588264465,0.7959506511688232,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7610778808594,0.8284737467765808,0.5819738507270813,0.4119057357311249,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7610778808594,0.8185868263244629,0.5593989491462708,0.5366233587265015,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7610778808594,0.6942970752716064,0.3345828056335449,1.5461833477020264,288.7610778808594,284.95001220703125,300.13311767578125,293.0667419433594,297.8791809082031,297.2255249023437,288.76104736328125,1.0,0.9240621328353882,0.2383024543523788,0.2383024543523788,1.0,1.0,-4.835658073425293,0.8587741255760193,3.976884126663208,-0.2267085313796997,1.0,1.0,0.0,410.3209228515625,410.0,56916.5078125,0.0,9879.6162109375,1.0,278.1499938964844,281.553955078125,296.06640625,299.7352905273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910007119178772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.5771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3496.669677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102840,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7610778808594,0.9248378276824952,0.81050705909729,0.7329813838005066,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7610778808594,0.9359539151191713,0.8379910588264465,0.7959506511688232,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7610778808594,0.8284737467765808,0.5819738507270813,0.4119057357311249,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7610778808594,0.8185868263244629,0.5593989491462708,0.5366233587265015,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7610778808594,0.6942970752716064,0.3345828056335449,1.5461833477020264,288.7610778808594,284.95001220703125,300.13311767578125,293.0667419433594,297.8791809082031,297.2255249023437,288.76104736328125,1.0,0.9240621328353882,0.2383024543523788,0.2383024543523788,1.0,1.0,-4.835658073425293,0.8587741255760193,3.976884126663208,-0.2267085313796997,1.0,1.0,0.0,410.3209228515625,410.0,56916.5078125,0.0,9879.6162109375,1.0,278.1499938964844,281.553955078125,296.06640625,299.7352905273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910007119178772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.5771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3496.669677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102900,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7606201171875,0.9241521954536438,0.8089572191238403,0.7316083312034607,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7606201171875,0.9366039037704468,0.8395534753799438,0.7974071502685547,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7606201171875,0.828609824180603,0.5823140740394592,0.412135899066925,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7606201171875,0.8186675310134888,0.5595948100090027,0.5368075966835022,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7606506347656,0.6941365599632263,0.3343687057495117,1.5452250242233276,288.7606201171875,284.95001220703125,300.1413269042969,293.0655517578125,297.8810729980469,297.2257080078125,288.7605895996094,1.0,0.9239882230758668,0.2383142560720443,0.2383142560720443,1.0,1.0,-4.835103511810303,0.8586942553520203,3.9764091968536377,-0.2265215069055557,1.0,1.0,0.0,410.3128051757813,410.0,56904.61328125,0.0,9876.9111328125,1.0,278.1499938964844,281.5532531738281,296.06524658203125,299.7333679199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099805951118468,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.9765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3496.423583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18102960,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601928710937,0.9234789609909058,0.8074175715446472,0.7302436232566833,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601928710937,0.9372584223747252,0.8411105871200562,0.7988582849502563,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601928710937,0.8287600874900818,0.5826736688613892,0.4123791754245758,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601928710937,0.8187538981437683,0.559790313243866,0.5369908809661865,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601928710937,0.6939841508865356,0.3341584205627441,1.5442813634872437,288.7601928710937,284.95001220703125,300.1495361328125,293.0643310546875,297.8829345703125,297.2259216308594,288.7601623535156,1.0,0.923918068408966,0.238335520029068,0.238335520029068,1.0,1.0,-4.834585189819336,0.8586554527282715,3.975929737091065,-0.2262085527181625,1.0,1.0,0.0,410.3023681640625,410.0,56892.7265625,0.0,9874.3603515625,1.0,278.1499938964844,281.5525207519531,296.0640563964844,299.7314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909955620765686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3496.191650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103020,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7594909667969,0.9221398234367372,0.8043685555458069,0.7275411486625671,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7594909667969,0.9385502338409424,0.8442083597183228,0.801745593547821,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.759521484375,0.829081118106842,0.5834488272666931,0.4129047095775604,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.759521484375,0.8189222812652588,0.5601796507835388,0.5373563766479492,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.759521484375,0.6936827898025513,0.333747386932373,1.5424394607543943,288.759521484375,284.95001220703125,300.1659851074219,293.0617980957031,297.8868103027344,297.2263488769531,288.7594909667969,1.0,0.9237911105155944,0.2383780628442764,0.2383780628442764,1.0,1.0,-4.833662509918213,0.8586106300354004,3.975051879882813,-0.2258032411336898,1.0,1.0,0.0,410.2774963378906,410.0,56870.55859375,0.0,9869.767578125,1.0,278.1499938964844,281.5512084960937,296.0615539550781,299.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099147915840148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3495.813232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103080,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7594909667969,0.9221398234367372,0.8043685555458069,0.7275411486625671,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7594909667969,0.9385502338409424,0.8442083597183228,0.801745593547821,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.759521484375,0.829081118106842,0.5834488272666931,0.4129047095775604,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.759521484375,0.8189222812652588,0.5601796507835388,0.5373563766479492,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.759521484375,0.6936827898025513,0.333747386932373,1.5424394607543943,288.759521484375,284.95001220703125,300.1659851074219,293.0617980957031,297.8868103027344,297.2263488769531,288.7594909667969,1.0,0.9237911105155944,0.2383780628442764,0.2383780628442764,1.0,1.0,-4.833662509918213,0.8586106300354004,3.975051879882813,-0.2258032411336898,1.0,1.0,0.0,410.2774963378906,410.0,56870.55859375,0.0,9869.767578125,1.0,278.1499938964844,281.5512084960937,296.0615539550781,299.7275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099147915840148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3495.813232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103140,296.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591552734375,0.9208108186721802,0.8013668656349182,0.7248807549476624,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591552734375,0.9398149251937866,0.8472822308540344,0.8046112656593323,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591552734375,0.829430341720581,0.584306538105011,0.4134878814220428,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591552734375,0.8190829157829285,0.5605682730674744,0.5377216935157776,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591552734375,0.6933853030204773,0.3333514630794525,1.5406678915023804,288.7591552734375,284.95001220703125,300.1824645996094,293.0591125488281,297.8909912109375,297.22686767578125,288.7591247558594,1.0,0.9236855506896972,0.2384205907583236,0.2384205907583236,1.0,1.0,-4.832917213439941,0.8586137890815735,3.9743032455444336,-0.2257592380046844,1.0,1.0,0.0,410.2485046386719,410.0,56851.00390625,0.0,9865.9853515625,1.0,278.1499938964844,281.5500183105469,296.0588684082031,299.7235717773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098900556564332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3495.5830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103200,296.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591552734375,0.9208108186721802,0.8013668656349182,0.7248807549476624,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591552734375,0.9398149251937866,0.8472822308540344,0.8046112656593323,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591552734375,0.829430341720581,0.584306538105011,0.4134878814220428,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591552734375,0.8190829157829285,0.5605682730674744,0.5377216935157776,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591552734375,0.6933853030204773,0.3333514630794525,1.5406678915023804,288.7591552734375,284.95001220703125,300.1824645996094,293.0591125488281,297.8909912109375,297.22686767578125,288.7591247558594,1.0,0.9236855506896972,0.2384205907583236,0.2384205907583236,1.0,1.0,-4.832917213439941,0.8586137890815735,3.9743032455444336,-0.2257592380046844,1.0,1.0,0.0,410.2485046386719,410.0,56851.00390625,0.0,9865.9853515625,1.0,278.1499938964844,281.5500183105469,296.0588684082031,299.7235717773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098900556564332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3495.5830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103260,296.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589416503906,0.9194963574409484,0.7983973622322083,0.7222484946250916,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589416503906,0.9410659670829772,0.8503410816192627,0.8074626326560974,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589416503906,0.8298036456108093,0.5852212309837341,0.4141103327274322,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589416503906,0.8192436099052429,0.5609576106071472,0.5380874872207642,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.75897216796875,0.6930952668190002,0.3329665064811706,1.5389447212219238,288.7589416503906,284.95001220703125,300.1989440917969,293.05621337890625,297.895263671875,297.2274169921875,288.7589416503906,1.0,0.9235950112342834,0.238444983959198,0.238444983959198,1.0,1.0,-4.83229398727417,0.8585783839225769,3.9737157821655273,-0.2259002774953842,1.0,1.0,0.0,410.2175903320313,410.0,56832.8125,0.0,9862.7705078125,1.0,278.1499938964844,281.5489196777344,296.0560302734375,299.7195739746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909882664680481,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.8271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3495.514892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103320,296.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589416503906,0.9194963574409484,0.7983973622322083,0.7222484946250916,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589416503906,0.9410659670829772,0.8503410816192627,0.8074626326560974,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589416503906,0.8298036456108093,0.5852212309837341,0.4141103327274322,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589416503906,0.8192436099052429,0.5609576106071472,0.5380874872207642,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.75897216796875,0.6930952668190002,0.3329665064811706,1.5389447212219238,288.7589416503906,284.95001220703125,300.1989440917969,293.05621337890625,297.895263671875,297.2274169921875,288.7589416503906,1.0,0.9235950112342834,0.238444983959198,0.238444983959198,1.0,1.0,-4.83229398727417,0.8585783839225769,3.9737157821655273,-0.2259002774953842,1.0,1.0,0.0,410.2175903320313,410.0,56832.8125,0.0,9862.7705078125,1.0,278.1499938964844,281.5489196777344,296.0560302734375,299.7195739746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909882664680481,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.8271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3495.514892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103380,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588806152344,0.9187084436416626,0.7966198921203613,0.7206729650497437,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588806152344,0.9418105483055116,0.8521748185157776,0.8091718554496765,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588806152344,0.830030083656311,0.585779070854187,0.4144899547100067,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588806152344,0.8193387985229492,0.5611913204193115,0.5383070707321167,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588806152344,0.6929211020469666,0.3327369689941406,1.5379177331924438,288.7588806152344,284.95001220703125,300.2088623046875,293.05438232421875,297.8978881835937,297.2277526855469,288.7588806152344,1.0,0.9235429763793944,0.2384596318006515,0.2384596318006515,1.0,1.0,-4.831938743591309,0.858561098575592,3.973377704620361,-0.226035013794899,1.0,1.0,0.0,410.1985778808594,410.0,56822.1953125,0.0,9860.92578125,1.0,278.1499938964844,281.5482788085937,296.0543212890625,299.7171936035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098883271217346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3495.567138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103440,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588806152344,0.9182000756263732,0.7954561114311218,0.7196407318115234,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588806152344,0.9423086047172546,0.853386640548706,0.8103010654449463,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588806152344,0.8302017450332642,0.5861867666244507,0.4147675335407257,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588806152344,0.8194078207015991,0.5613479614257812,0.5384536981582642,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588806152344,0.6928151845932007,0.3325914442539215,1.5372637510299685,288.7588806152344,284.95001220703125,300.2154846191406,293.0531311035156,297.8996276855469,297.22802734375,288.7588806152344,1.0,0.9235179424285888,0.2384693771600723,0.2384693771600723,1.0,1.0,-4.831778526306152,0.8585647940635681,3.97321343421936,-0.2260543256998062,1.0,1.0,0.0,410.1855773925781,410.0,56815.4375,0.0,9860.0556640625,1.0,278.1499938964844,281.5478820800781,296.0530090332031,299.7154541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098920822143556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.2119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3495.602294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103500,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.75885009765625,0.9175546169281006,0.7939888834953308,0.718339741230011,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75885009765625,0.942927062511444,0.8549085259437561,0.8117191791534424,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.75885009765625,0.8304039239883423,0.5866765379905701,0.4151007831096649,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.75885009765625,0.819490373134613,0.5615434050559998,0.5386369824409485,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.75885009765625,0.692676305770874,0.3324052691459656,1.536428689956665,288.75885009765625,284.95001220703125,300.2237854003906,293.0514831542969,297.9017944335937,297.22833251953125,288.75885009765625,1.0,0.9234811663627625,0.2384815812110901,0.2384815812110901,1.0,1.0,-4.831534862518311,0.8585613369941711,3.972973585128784,-0.2261373400688171,1.0,1.0,0.0,410.1692504882813,410.0,56806.89453125,0.0,9858.7646484375,1.0,278.1499938964844,281.54736328125,296.0514831542969,299.7134094238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099054336547852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.91796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3495.726318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103560,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588195800781,0.9169278144836426,0.792539119720459,0.7170534133911133,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588195800781,0.943550705909729,0.8564216494560242,0.8131285905838013,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588195800781,0.8306267857551575,0.5871968269348145,0.4154547154903412,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588195800781,0.8195807337760925,0.5617397427558899,0.5388203263282776,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588195800781,0.6925489902496338,0.3322255611419678,1.5356191396713257,288.7588195800781,284.95001220703125,300.2320556640625,293.0497741699219,297.9039306640625,297.22869873046875,288.7588195800781,1.0,0.9234524369239808,0.2384946644306183,0.2384946644306183,1.0,1.0,-4.831355094909668,0.8585720658302307,3.972782850265503,-0.2260777652263641,1.0,1.0,0.0,410.1528930664063,410.0,56798.3046875,0.0,9857.7744140625,1.0,278.1499938964844,281.5468444824219,296.0498046875,299.7112121582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90991872549057,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.58984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3495.849365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103620,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588195800781,0.9156959652900696,0.7896662950515747,0.7145039439201355,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588195800781,0.9447937607765198,0.85943204164505,0.8159322142601013,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588195800781,0.8310996890068054,0.5882877707481384,0.4161969721317291,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588195800781,0.819767415523529,0.5621326565742493,0.5391868948936462,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588195800781,0.6923062801361084,0.3318750858306885,1.5340384244918823,288.7588195800781,284.95001220703125,300.24871826171875,293.0461730957031,297.9081726074219,297.2294311523437,288.7588195800781,1.0,0.923407793045044,0.2385208308696746,0.2385208308696746,1.0,1.0,-4.831092834472656,0.8586133718490601,3.972479343414306,-0.2258794903755188,1.0,1.0,0.0,410.1207275390625,410.0,56781.44140625,0.0,9856.26171875,1.0,278.1499938964844,281.5458374023437,296.0462341308594,299.70660400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099547863006592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3496.18408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103680,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588195800781,0.9156959652900696,0.7896662950515747,0.7145039439201355,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588195800781,0.9447937607765198,0.85943204164505,0.8159322142601013,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588195800781,0.8310996890068054,0.5882877707481384,0.4161969721317291,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588195800781,0.819767415523529,0.5621326565742493,0.5391868948936462,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588195800781,0.6923062801361084,0.3318750858306885,1.5340384244918823,288.7588195800781,284.95001220703125,300.24871826171875,293.0461730957031,297.9081726074219,297.2294311523437,288.7588195800781,1.0,0.923407793045044,0.2385208308696746,0.2385208308696746,1.0,1.0,-4.831092834472656,0.8586133718490601,3.972479343414306,-0.2258794903755188,1.0,1.0,0.0,410.1207275390625,410.0,56781.44140625,0.0,9856.26171875,1.0,278.1499938964844,281.5458374023437,296.0462341308594,299.70660400390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099547863006592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3496.18408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103740,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588195800781,0.9144829511642456,0.7868093848228455,0.7119680643081665,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588195800781,0.9460339546203612,0.8624341487884521,0.8187273144721985,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588195800781,0.8315920829772949,0.5894105434417725,0.4169605374336242,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588195800781,0.8199605941772461,0.562526285648346,0.5395534634590149,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588195800781,0.6920735836029053,0.3315305411815643,1.5324815511703491,288.7588195800781,284.95001220703125,300.2654113769531,293.04229736328125,297.9123840332031,297.230224609375,288.7588195800781,1.0,0.9233710169792176,0.2385469824075698,0.2385469824075698,1.0,1.0,-4.830891132354736,0.8586657643318176,3.972225666046143,-0.2255678921937942,1.0,1.0,0.0,410.0886840820313,410.0,56764.53515625,0.0,9855.0400390625,1.0,278.1499938964844,281.5448303222656,296.04248046875,299.70184326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910011351108551,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.2255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3496.708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103800,296.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588195800781,0.9144829511642456,0.7868093848228455,0.7119680643081665,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588195800781,0.9460339546203612,0.8624341487884521,0.8187273144721985,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588195800781,0.8315920829772949,0.5894105434417725,0.4169605374336242,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588195800781,0.8199605941772461,0.562526285648346,0.5395534634590149,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588195800781,0.6920735836029053,0.3315305411815643,1.5324815511703491,288.7588195800781,284.95001220703125,300.2654113769531,293.04229736328125,297.9123840332031,297.230224609375,288.7588195800781,1.0,0.9233710169792176,0.2385469824075698,0.2385469824075698,1.0,1.0,-4.830891132354736,0.8586657643318176,3.972225666046143,-0.2255678921937942,1.0,1.0,0.0,410.0886840820313,410.0,56764.53515625,0.0,9855.0400390625,1.0,278.1499938964844,281.5448303222656,296.04248046875,299.70184326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910011351108551,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.2255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3496.708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103860,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589111328125,0.9132947325706482,0.7839882969856262,0.7094634175300598,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589111328125,0.9472625851631165,0.8654141426086426,0.8215017914772034,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589111328125,0.8321176767349243,0.5906019806861877,0.4177713692188263,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589111328125,0.8201577067375183,0.5629199743270874,0.5399200320243835,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589111328125,0.6918529272079468,0.3311975002288818,1.5309758186340332,288.7589111328125,284.95001220703125,300.2821655273437,293.0380859375,297.9166564941406,297.23101806640625,288.7589111328125,1.0,0.9233512878417968,0.2385673075914383,0.2385673075914383,1.0,1.0,-4.830821514129639,0.8587250709533691,3.9720964431762695,-0.2252706289291381,1.0,1.0,0.0,410.0572814941406,410.0,56748.17578125,0.0,9854.4462890625,1.0,278.1499938964844,281.5438537597656,296.038330078125,299.6966857910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100788235664368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3497.33544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103920,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589111328125,0.9132947325706482,0.7839882969856262,0.7094634175300598,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589111328125,0.9472625851631165,0.8654141426086426,0.8215017914772034,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589111328125,0.8321176767349243,0.5906019806861877,0.4177713692188263,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589111328125,0.8201577067375183,0.5629199743270874,0.5399200320243835,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589111328125,0.6918529272079468,0.3311975002288818,1.5309758186340332,288.7589111328125,284.95001220703125,300.2821655273437,293.0380859375,297.9166564941406,297.23101806640625,288.7589111328125,1.0,0.9233512878417968,0.2385673075914383,0.2385673075914383,1.0,1.0,-4.830821514129639,0.8587250709533691,3.9720964431762695,-0.2252706289291381,1.0,1.0,0.0,410.0572814941406,410.0,56748.17578125,0.0,9854.4462890625,1.0,278.1499938964844,281.5438537597656,296.038330078125,299.6966857910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100788235664368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.5029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3497.33544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18103980,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.75909423828125,0.9121302962303162,0.7812050580978394,0.7069918513298035,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75909423828125,0.948476254940033,0.8683702945709229,0.8242537379264832,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.75909423828125,0.8326761722564697,0.5918663740158081,0.4186322093009949,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.75909423828125,0.8203572034835815,0.5633142590522766,0.5402867794036865,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75909423828125,0.6916427612304688,0.3308764100074768,1.5295225381851196,288.75909423828125,284.95001220703125,300.2989807128906,293.0335388183594,297.9209899902344,297.2318725585937,288.75909423828125,1.0,0.9233492612838744,0.2385876476764679,0.2385876476764679,1.0,1.0,-4.830887794494629,0.8588148951530457,3.9720730781555176,-0.2250173985958099,1.0,1.0,0.0,410.0262145996094,410.0,56732.5546875,0.0,9854.50390625,1.0,278.1499938964844,281.5429077148437,296.0338439941406,299.6912536621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101602435112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.7890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3498.090576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104040,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.75909423828125,0.9121302962303162,0.7812050580978394,0.7069918513298035,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75909423828125,0.948476254940033,0.8683702945709229,0.8242537379264832,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.75909423828125,0.8326761722564697,0.5918663740158081,0.4186322093009949,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.75909423828125,0.8203572034835815,0.5633142590522766,0.5402867794036865,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75909423828125,0.6916427612304688,0.3308764100074768,1.5295225381851196,288.75909423828125,284.95001220703125,300.2989807128906,293.0335388183594,297.9209899902344,297.2318725585937,288.75909423828125,1.0,0.9233492612838744,0.2385876476764679,0.2385876476764679,1.0,1.0,-4.830887794494629,0.8588148951530457,3.9720730781555176,-0.2250173985958099,1.0,1.0,0.0,410.0262145996094,410.0,56732.5546875,0.0,9854.50390625,1.0,278.1499938964844,281.5429077148437,296.0338439941406,299.6912536621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101602435112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.7890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3498.090576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104100,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591857910156,0.911554753780365,0.7798227071762085,0.7057641744613647,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7592163085937,0.9490783214569092,0.8698425889015198,0.8256242275238037,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591857910156,0.8329638242721558,0.5925171971321106,0.4190753400325775,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591857910156,0.8204575777053833,0.5635116696357727,0.5404703617095947,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591857910156,0.6915403604507446,0.330718845129013,1.528808832168579,288.7591857910156,284.95001220703125,300.30743408203125,293.0311279296875,297.92315673828125,297.2322998046875,288.7592163085937,1.0,0.9233526587486268,0.2385978102684021,0.2385978102684021,1.0,1.0,-4.830955505371094,0.8588675856590271,3.972087860107422,-0.2249014973640442,1.0,1.0,0.0,410.01068115234375,410.0,56724.94140625,0.0,9854.6953125,1.0,278.1499938964844,281.5424499511719,296.031494140625,299.6884460449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102098345756532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.4384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3498.55078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104160,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.75933837890625,0.9109815955162048,0.7784438729286194,0.7045395970344543,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75933837890625,0.9496769905090332,0.8713127970695496,0.8269928097724915,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.75933837890625,0.8332540392875671,0.5931749939918518,0.4195233285427093,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.75933837890625,0.8205575942993164,0.5637091398239136,0.5406540036201477,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.75933837890625,0.6914383769035339,0.3305623233318329,1.5281002521514893,288.75933837890625,284.95001220703125,300.31591796875,293.02862548828125,297.92535400390625,297.2327575683594,288.75933837890625,1.0,0.9233577251434326,0.2386039048433303,0.2386039048433303,1.0,1.0,-4.831036567687988,0.8589088320732117,3.9721274375915527,-0.224819079041481,1.0,1.0,0.0,409.9951171875,410.0,56717.37890625,0.0,9854.94921875,1.0,278.1499938964844,281.5419921875,296.0290832519531,299.6855773925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910265862941742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3499.070556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104220,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7597351074219,0.9098626375198364,0.7757318615913391,0.7021303772926331,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7597351074219,0.9508597254753112,0.8742234706878662,0.8297021389007568,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7597045898437,0.8338750600814819,0.5945802330970764,0.4204808175563812,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7597045898437,0.8207609057426453,0.5641055703163147,0.5410223603248596,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7597045898437,0.6912471055984497,0.3302637338638305,1.5267457962036133,288.7597351074219,284.95001220703125,300.3329162597656,293.0233459472656,297.9298400878906,297.233642578125,288.7597351074219,1.0,0.9233891367912292,0.2386160939931869,0.2386160939931869,1.0,1.0,-4.831363677978516,0.8590274453163147,3.9723362922668457,-0.2247160673141479,1.0,1.0,0.0,409.9638977050781,410.0,56703.05859375,0.0,9856.244140625,1.0,278.1499938964844,281.5411376953125,296.0238037109375,299.6794128417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103806018829346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3500.135498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104280,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7597351074219,0.9098626375198364,0.7757318615913391,0.7021303772926331,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7597351074219,0.9508597254753112,0.8742234706878662,0.8297021389007568,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7597045898437,0.8338750600814819,0.5945802330970764,0.4204808175563812,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7597045898437,0.8207609057426453,0.5641055703163147,0.5410223603248596,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7597045898437,0.6912471055984497,0.3302637338638305,1.5267457962036133,288.7597351074219,284.95001220703125,300.3329162597656,293.0233459472656,297.9298400878906,297.233642578125,288.7597351074219,1.0,0.9233891367912292,0.2386160939931869,0.2386160939931869,1.0,1.0,-4.831363677978516,0.8590274453163147,3.9723362922668457,-0.2247160673141479,1.0,1.0,0.0,409.9638977050781,410.0,56703.05859375,0.0,9856.244140625,1.0,278.1499938964844,281.5411376953125,296.0238037109375,299.6794128417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103806018829346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3500.135498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104340,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601623535156,0.9087660312652588,0.7730498909950256,0.6997473835945129,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601623535156,0.9520291090011596,0.8771137595176697,0.832392156124115,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601623535156,0.8345241546630859,0.5960466265678406,0.4214801788330078,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601623535156,0.8209670186042786,0.5645032525062561,0.5413915514945984,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601623535156,0.6910648941993713,0.3299745917320251,1.5254324674606323,288.7601623535156,284.95001220703125,300.3500061035156,293.0176086425781,297.9343566894531,297.23455810546875,288.7601928710937,1.0,0.9234346747398376,0.2386282831430435,0.2386282831430435,1.0,1.0,-4.83180046081543,0.85917067527771,3.97262978553772,-0.2246331572532653,1.0,1.0,0.0,409.9327697753906,410.0,56688.91796875,0.0,9858.05859375,1.0,278.1499938964844,281.5403137207031,296.0180053710937,299.6727905273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105105400085448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.5498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3501.34130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104400,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601623535156,0.9087660312652588,0.7730498909950256,0.6997473835945129,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601623535156,0.9520291090011596,0.8771137595176697,0.832392156124115,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601623535156,0.8345241546630859,0.5960466265678406,0.4214801788330078,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601623535156,0.8209670186042786,0.5645032525062561,0.5413915514945984,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601623535156,0.6910648941993713,0.3299745917320251,1.5254324674606323,288.7601623535156,284.95001220703125,300.3500061035156,293.0176086425781,297.9343566894531,297.23455810546875,288.7601928710937,1.0,0.9234346747398376,0.2386282831430435,0.2386282831430435,1.0,1.0,-4.83180046081543,0.85917067527771,3.97262978553772,-0.2246331572532653,1.0,1.0,0.0,409.9327697753906,410.0,56688.91796875,0.0,9858.05859375,1.0,278.1499938964844,281.5403137207031,296.0180053710937,299.6727905273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105105400085448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.5498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3501.34130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104460,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.79351806640625,0.9130586981773376,0.7743669748306274,0.6998692154884338,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7935791015625,0.9585415124893188,0.8841781616210938,0.8378198742866516,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7934265136719,0.8397132158279419,0.6017584204673767,0.4245592057704925,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7933959960937,0.8257035613059998,0.5692304372787476,0.5446293354034424,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7929992675781,0.6962921023368835,0.3343033492565155,1.538715124130249,288.7934875488281,284.95001220703125,300.367431640625,293.01104736328125,297.9710388183594,297.2761535644531,288.7945861816406,1.0,0.9258729219436646,0.2386423796415329,0.2386423796415329,1.0,1.0,-4.862056732177734,0.8659349083900452,3.996122121810913,-0.2253554165363311,1.0,1.0,0.0,405.4498291015625,410.0,56929.69921875,0.0,9965.2021484375,1.0,278.1499938964844,281.5536193847656,296.0140380859375,299.67803955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111219644546508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3507.01318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
