time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18104520,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.79351806640625,0.9130586981773376,0.7743669748306274,0.6998692154884338,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7935791015625,0.9585415124893188,0.8841781616210938,0.8378198742866516,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7934265136719,0.8397132158279419,0.6017584204673767,0.4245592057704925,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7933959960937,0.8257035613059998,0.5692304372787476,0.5446293354034424,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7929992675781,0.6962921023368835,0.3343033492565155,1.538715124130249,288.7934875488281,284.95001220703125,300.367431640625,293.01104736328125,297.9710388183594,297.2761535644531,288.7945861816406,1.0,0.9258729219436646,0.2386423796415329,0.2386423796415329,1.0,1.0,-4.862056732177734,0.8659349083900452,3.996122121810913,-0.2253554165363311,1.0,1.0,0.0,405.4498291015625,410.0,56929.69921875,0.0,9965.2021484375,1.0,278.1499938964844,281.5536193847656,296.0140380859375,299.67803955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111219644546508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3507.01318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104580,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8160400390625,0.9150429964065552,0.7743323445320129,0.6999028921127319,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8160705566406,0.9619148969650269,0.888075590133667,0.8415082693099976,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8159484863281,0.8425490260124207,0.604768693447113,0.4266839325428009,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.81591796875,0.8282179832458496,0.5715469121932983,0.5468688607215881,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.81561279296875,0.6992669105529785,0.336423397064209,1.548473596572876,288.8160095214844,284.95001220703125,300.37957763671875,293.0058898925781,297.9868469238281,297.2931823730469,288.8169250488281,1.0,0.9281295537948608,0.2386519610881805,0.2386519610881805,1.0,1.0,-4.883579254150391,0.8707262277603149,4.012852668762207,-0.2252541631460189,1.0,1.0,0.0,404.00238037109375,410.0,57086.078125,0.0,10056.5576171875,1.0,278.1499938964844,281.5631408691406,296.0111694335937,299.6853332519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120010137557985,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.7197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3515.164794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104640,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8250732421875,0.9155867099761964,0.7741883993148804,0.6998053193092346,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8251037597656,0.963109016418457,0.8897708654403687,0.8431193828582764,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8249816894531,0.8435739278793335,0.6060539484024048,0.4275960624217987,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.824951171875,0.8290897011756897,0.5724912881851196,0.5477926731109619,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8246765136719,0.7003251314163208,0.3372702598571777,1.5524544715881348,288.8250427246094,284.95001220703125,300.3853759765625,293.0032958984375,297.9928283691406,297.29931640625,288.8258361816406,1.0,0.9291717410087584,0.2386564761400222,0.2386564761400222,1.0,1.0,-4.892425060272217,0.8726965188980103,4.019728660583496,-0.2252019345760345,1.0,1.0,0.0,403.7344970703125,410.0,57149.3828125,0.0,10097.0390625,1.0,278.1499938964844,281.5670166015625,296.00933837890625,299.6880187988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124661684036256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.7529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3519.4765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104700,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.83721923828125,0.9160372018814088,0.7738325595855713,0.6995264291763306,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8372497558594,0.9645823240280152,0.8922660946846008,0.8454859852790833,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8371276855469,0.8448552489280701,0.6079230308532715,0.4289183318614959,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8371276855469,0.8301273584365845,0.5738033056259155,0.5490750670433044,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8368835449219,0.7016054391860962,0.3384133279323578,1.5578536987304688,288.8371887207031,284.95001220703125,300.39453125,292.9989624023437,298.0005798339844,297.3067626953125,288.837890625,1.0,0.9307211637496948,0.2386635243892669,0.2386635243892669,1.0,1.0,-4.904592514038086,0.8754088282585144,4.029183864593506,-0.2251302599906921,1.0,1.0,0.0,403.6921081542969,410.0,57235.3515625,0.0,10155.6904296875,1.0,278.1499938964844,281.572265625,296.0057067871094,299.690673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132056832313538,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.0595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3526.329833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104760,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8478698730469,0.91624516248703,0.7733904123306274,0.6991618275642395,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.847900390625,0.9658131003379822,0.8946531414985657,0.8477433323860168,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8478088378906,0.8459401726722717,0.6096987128257751,0.4301688373088836,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8478088378906,0.8309625387191772,0.575000524520874,0.550240159034729,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8475952148437,0.7026417255401611,0.3394245505332947,1.5626263618469238,288.8478698730469,284.95001220703125,300.4038391113281,292.994384765625,298.0072021484375,297.31268310546875,288.84844970703125,1.0,0.9321885704994202,0.2384378910064697,0.2384378910064697,1.0,1.0,-4.9155449867248535,0.8769939541816711,4.038551330566406,-0.2259282767772674,1.0,1.0,0.0,403.855712890625,410.0,57311.53515625,0.0,10210.4091796875,1.0,278.1499938964844,281.576904296875,296.0014343261719,299.69195556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913938581943512,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.08203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3533.11865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104820,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8652648925781,0.9162044525146484,0.7723070383071899,0.6982290148735046,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86529541015625,0.9678074717521667,0.8991471529006958,0.8519680500030518,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8652038574219,0.8477321267127991,0.6130356192588806,0.4324976205825805,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8652038574219,0.8322269320487976,0.5771031975746155,0.5522626638412476,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.86505126953125,0.704179584980011,0.3410911858081817,1.5704189538955688,288.8652648925781,284.95001220703125,300.4227294921875,292.9844055175781,298.0174560546875,297.320556640625,288.86572265625,1.0,0.9348052144050598,0.2379866242408752,0.2379866242408752,1.0,1.0,-4.934161186218262,0.879315197467804,4.054846286773682,-0.227677509188652,1.0,1.0,0.0,404.4705505371094,410.0,57436.953125,0.0,10306.765625,1.0,278.1499938964844,281.5845031738281,295.9911804199219,299.690673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152872562408448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3545.604736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104880,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8652648925781,0.9162044525146484,0.7723070383071899,0.6982290148735046,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86529541015625,0.9678074717521667,0.8991471529006958,0.8519680500030518,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8652038574219,0.8477321267127991,0.6130356192588806,0.4324976205825805,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8652038574219,0.8322269320487976,0.5771031975746155,0.5522626638412476,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.86505126953125,0.704179584980011,0.3410911858081817,1.5704189538955688,288.8652648925781,284.95001220703125,300.4227294921875,292.9844055175781,298.0174560546875,297.320556640625,288.86572265625,1.0,0.9348052144050598,0.2379866242408752,0.2379866242408752,1.0,1.0,-4.934161186218262,0.879315197467804,4.054846286773682,-0.227677509188652,1.0,1.0,0.0,404.4705505371094,410.0,57436.953125,0.0,10306.765625,1.0,278.1499938964844,281.5845031738281,295.9911804199219,299.690673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152872562408448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3545.604736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18104940,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8796081542969,0.915990710258484,0.771102249622345,0.6971656084060669,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.879638671875,0.9695903062820436,0.9034329056739808,0.8559718132019043,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87957763671875,0.8493775129318237,0.6162509322166443,0.4347206354141235,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87957763671875,0.8333069682121277,0.5789999961853027,0.5540608167648315,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8794250488281,0.7054207921028137,0.3424896597862243,1.576845645904541,288.8796081542969,284.95001220703125,300.44207763671875,292.9734802246094,298.0256042480469,297.3255310058594,288.8800048828125,1.0,0.937104880809784,0.2375353574752807,0.2375353574752807,1.0,1.0,-4.95030689239502,0.8810812830924988,4.069225788116455,-0.2294609397649765,1.0,1.0,0.0,405.0772705078125,410.0,57541.03125,0.0,10391.484375,1.0,278.1499938964844,281.5908203125,295.9797058105469,299.6863098144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165003299713136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3556.826904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105000,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8796081542969,0.915990710258484,0.771102249622345,0.6971656084060669,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.879638671875,0.9695903062820436,0.9034329056739808,0.8559718132019043,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87957763671875,0.8493775129318237,0.6162509322166443,0.4347206354141235,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87957763671875,0.8333069682121277,0.5789999961853027,0.5540608167648315,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8794250488281,0.7054207921028137,0.3424896597862243,1.576845645904541,288.8796081542969,284.95001220703125,300.44207763671875,292.9734802246094,298.0256042480469,297.3255310058594,288.8800048828125,1.0,0.937104880809784,0.2375353574752807,0.2375353574752807,1.0,1.0,-4.95030689239502,0.8810812830924988,4.069225788116455,-0.2294609397649765,1.0,1.0,0.0,405.0772705078125,410.0,57541.03125,0.0,10391.484375,1.0,278.1499938964844,281.5908203125,295.9797058105469,299.6863098144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165003299713136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3556.826904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105060,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8922424316406,0.9157700538635254,0.7698478698730469,0.6960436105728149,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8922424316406,0.9713184833526612,0.907599151134491,0.8598465323448181,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8922119140625,0.8510189652442932,0.6194300651550293,0.436904639005661,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8921813964844,0.8343474864959717,0.5807891488075256,0.5557379126548767,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.89208984375,0.7065517902374268,0.3437388241291046,1.5824918746948242,288.8922424316406,284.95001220703125,300.4617614746094,292.9616394042969,298.0326232910156,297.3289489746094,288.892578125,1.0,0.9391906261444092,0.237302541732788,0.237302541732788,1.0,1.0,-4.96509313583374,0.8833770751953125,4.081716060638428,-0.2304290831089019,1.0,1.0,0.0,405.5657653808594,410.0,57632.26953125,0.0,10468.9140625,1.0,278.1499938964844,281.5963134765625,295.9673767089844,299.6800537109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176236987113952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3567.21240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105120,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8922424316406,0.9157700538635254,0.7698478698730469,0.6960436105728149,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8922424316406,0.9713184833526612,0.907599151134491,0.8598465323448181,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8922119140625,0.8510189652442932,0.6194300651550293,0.436904639005661,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8921813964844,0.8343474864959717,0.5807891488075256,0.5557379126548767,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.89208984375,0.7065517902374268,0.3437388241291046,1.5824918746948242,288.8922424316406,284.95001220703125,300.4617614746094,292.9616394042969,298.0326232910156,297.3289489746094,288.892578125,1.0,0.9391906261444092,0.237302541732788,0.237302541732788,1.0,1.0,-4.96509313583374,0.8833770751953125,4.081716060638428,-0.2304290831089019,1.0,1.0,0.0,405.5657653808594,410.0,57632.26953125,0.0,10468.9140625,1.0,278.1499938964844,281.5963134765625,295.9673767089844,299.6800537109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176236987113952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3567.21240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105180,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.903564453125,0.9156004786491394,0.76857590675354,0.6948944926261902,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9035949707031,0.9730404019355774,0.9116705656051636,0.8636189103126526,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9035339355469,0.8527123928070068,0.6226198673248291,0.4390849769115448,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9035339355469,0.8353977799415588,0.5825050473213196,0.5573309063911438,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9034118652344,0.7076371312141418,0.3448811173439026,1.5875699520111084,288.903564453125,284.95001220703125,300.4818115234375,292.948974609375,298.03887939453125,297.3312683105469,288.9039001464844,1.0,0.9411044120788574,0.2370697110891342,0.2370697110891342,1.0,1.0,-4.978930950164795,0.8854870796203613,4.093443870544434,-0.2313832193613052,1.0,1.0,0.0,405.9036865234375,410.0,57713.4765625,0.0,10540.7314453125,1.0,278.1499938964844,281.6011962890625,295.9543151855469,299.6722717285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186655282974244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.9658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3576.837646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105240,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.903564453125,0.9156004786491394,0.76857590675354,0.6948944926261902,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9035949707031,0.9730404019355774,0.9116705656051636,0.8636189103126526,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9035339355469,0.8527123928070068,0.6226198673248291,0.4390849769115448,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9035339355469,0.8353977799415588,0.5825050473213196,0.5573309063911438,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9034118652344,0.7076371312141418,0.3448811173439026,1.5875699520111084,288.903564453125,284.95001220703125,300.4818115234375,292.948974609375,298.03887939453125,297.3312683105469,288.9039001464844,1.0,0.9411044120788574,0.2370697110891342,0.2370697110891342,1.0,1.0,-4.978930950164795,0.8854870796203613,4.093443870544434,-0.2313832193613052,1.0,1.0,0.0,405.9036865234375,410.0,57713.4765625,0.0,10540.7314453125,1.0,278.1499938964844,281.6011962890625,295.9543151855469,299.6722717285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186655282974244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.9658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3576.837646484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105300,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.908935546875,0.9155349731445312,0.7679407596588135,0.6943182349205017,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9089660644531,0.9739003777503968,0.9136834144592284,0.8654806613922119,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.908935546875,0.8535805940628052,0.6242275834083557,0.4401815831661224,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9089050292969,0.8359305262565613,0.583348274230957,0.5581102967262268,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9088134765625,0.7081748247146606,0.3454299569129944,1.5899900197982788,288.908935546875,284.95001220703125,300.4919738769531,292.9423522949219,298.0418701171875,297.3321838378906,288.9092712402344,1.0,0.942023992538452,0.2369533032178878,0.2369533032178878,1.0,1.0,-4.985661506652832,0.8864989280700684,4.099162578582764,-0.2318638414144516,1.0,1.0,0.0,406.032958984375,410.0,57751.73046875,0.0,10575.4912109375,1.0,278.1499938964844,281.6034851074219,295.9475402832031,299.66796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191731810569764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.9755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3581.52587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105360,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9142150878906,0.9154797196388244,0.7673071026802063,0.6937421560287476,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9142150878906,0.9747582077980042,0.9156850576400756,0.8673306703567505,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9141845703125,0.8544608354568481,0.6258434653282166,0.4412826895713806,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9141540527344,0.8364678621292114,0.5841848850250244,0.5588820576667786,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9140625,0.7087101340293884,0.3459688723087311,1.5923569202423096,288.9141845703125,284.95001220703125,300.5021667480469,292.935546875,298.0447998046875,297.3330078125,288.9145202636719,1.0,0.9429270029067992,0.2367906272411346,0.2367906272411346,1.0,1.0,-4.992310047149658,0.8873186111450195,4.104991436004639,-0.2325194329023361,1.0,1.0,0.0,406.1431579589844,410.0,57788.83984375,0.0,10609.76171875,1.0,278.1499938964844,281.6057434082031,295.940673828125,299.6634826660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196775555610656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.8232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3586.1826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105420,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9242858886719,0.9154066443443298,0.7660504579544067,0.6925960779190063,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9242858886719,0.9764683246612548,0.9196479916572572,0.8709889054298401,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9242553710937,0.8562684655189514,0.6291173696517944,0.4435107111930847,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9242553710937,0.8375586271286011,0.5858376026153564,0.5604019165039062,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.92413330078125,0.709769070148468,0.3470153212547302,1.5969243049621582,288.9242858886719,284.95001220703125,300.5227966308594,292.9214782714844,298.0504455566406,297.3343811035156,288.924560546875,1.0,0.9446825385093688,0.2364652752876281,0.2364652752876281,1.0,1.0,-5.005368709564209,0.88888019323349,4.116488456726074,-0.2338583767414093,1.0,1.0,0.0,406.3021240234375,410.0,57859.1953125,0.0,10676.8115234375,1.0,278.1499938964844,281.6099548339844,295.9264221191406,299.6536865234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206622242927552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.9619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3595.268798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105480,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9242858886719,0.9154066443443298,0.7660504579544067,0.6925960779190063,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9242858886719,0.9764683246612548,0.9196479916572572,0.8709889054298401,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9242553710937,0.8562684655189514,0.6291173696517944,0.4435107111930847,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9242553710937,0.8375586271286011,0.5858376026153564,0.5604019165039062,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.92413330078125,0.709769070148468,0.3470153212547302,1.5969243049621582,288.9242858886719,284.95001220703125,300.5227966308594,292.9214782714844,298.0504455566406,297.3343811035156,288.924560546875,1.0,0.9446825385093688,0.2364652752876281,0.2364652752876281,1.0,1.0,-5.005368709564209,0.88888019323349,4.116488456726074,-0.2338583767414093,1.0,1.0,0.0,406.3021240234375,410.0,57859.1953125,0.0,10676.8115234375,1.0,278.1499938964844,281.6099548339844,295.9264221191406,299.6536865234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206622242927552,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.9619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3595.268798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105540,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9339904785156,0.9153649210929872,0.7648074626922607,0.6914598345756531,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9340209960937,0.9781602621078492,0.9235735535621644,0.8746092915534973,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9339904785156,0.8581217527389526,0.6324396133422852,0.4457695186138153,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9339599609375,0.8386630415916443,0.5874738097190857,0.5619033575057983,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9338684082031,0.7108138799667358,0.3480369746685028,1.6013625860214231,288.9339904785156,284.95001220703125,300.54364013671875,292.9068298339844,298.05596923828125,297.3355407714844,288.93426513671875,1.0,0.946400821208954,0.2361399382352829,0.2361399382352829,1.0,1.0,-5.018248558044434,0.890395998954773,4.127852439880371,-0.2352053076028823,1.0,1.0,0.0,406.4153747558594,410.0,57926.22265625,0.0,10742.880859375,1.0,278.1499938964844,281.6139831542969,295.91168212890625,299.6432189941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216408729553224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3604.29345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105600,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9339904785156,0.9153649210929872,0.7648074626922607,0.6914598345756531,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9340209960937,0.9781602621078492,0.9235735535621644,0.8746092915534973,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9339904785156,0.8581217527389526,0.6324396133422852,0.4457695186138153,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9339599609375,0.8386630415916443,0.5874738097190857,0.5619033575057983,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9338684082031,0.7108138799667358,0.3480369746685028,1.6013625860214231,288.9339904785156,284.95001220703125,300.54364013671875,292.9068298339844,298.05596923828125,297.3355407714844,288.93426513671875,1.0,0.946400821208954,0.2361399382352829,0.2361399382352829,1.0,1.0,-5.018248558044434,0.890395998954773,4.127852439880371,-0.2352053076028823,1.0,1.0,0.0,406.4153747558594,410.0,57926.22265625,0.0,10742.880859375,1.0,278.1499938964844,281.6139831542969,295.91168212890625,299.6432189941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216408729553224,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3604.29345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105660,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.94342041015625,0.9153515696525574,0.7635809779167175,0.6903365254402161,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94342041015625,0.9798301458358764,0.9274623394012452,0.878193199634552,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9433898925781,0.8600206971168518,0.6358172297477722,0.4480645954608917,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9433898925781,0.839779257774353,0.5890958905220032,0.5633893013000488,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9432983398437,0.7118459939956665,0.3490379452705383,1.6056948900222778,288.94342041015625,284.95001220703125,300.564697265625,292.89166259765625,298.0614318847656,297.3365173339844,288.9436950683594,1.0,0.9480915069580078,0.2358982563018798,0.2358982563018798,1.0,1.0,-5.030999660491943,0.8922013640403748,4.138798236846924,-0.2362354397773742,1.0,1.0,0.0,406.4929809570313,410.0,57990.16015625,0.0,10808.275390625,1.0,278.1499938964844,281.6177978515625,295.896484375,299.63201904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226093888282776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.7861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3613.219482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105720,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.94342041015625,0.9153515696525574,0.7635809779167175,0.6903365254402161,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94342041015625,0.9798301458358764,0.9274623394012452,0.878193199634552,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9433898925781,0.8600206971168518,0.6358172297477722,0.4480645954608917,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9433898925781,0.839779257774353,0.5890958905220032,0.5633893013000488,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9432983398437,0.7118459939956665,0.3490379452705383,1.6056948900222778,288.94342041015625,284.95001220703125,300.564697265625,292.89166259765625,298.0614318847656,297.3365173339844,288.9436950683594,1.0,0.9480915069580078,0.2358982563018798,0.2358982563018798,1.0,1.0,-5.030999660491943,0.8922013640403748,4.138798236846924,-0.2362354397773742,1.0,1.0,0.0,406.4929809570313,410.0,57990.16015625,0.0,10808.275390625,1.0,278.1499938964844,281.6177978515625,295.896484375,299.63201904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226093888282776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.7861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3613.219482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105780,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9503479003906,0.915360987186432,0.7626649141311646,0.6894961595535278,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.95037841796875,0.9810808897018432,0.9303860068321228,0.8808861374855042,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9503479003906,0.8614999651908875,0.6384365558624268,0.4498439431190491,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9503173828125,0.8406339883804321,0.5903181433677673,0.5645076036453247,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9502258300781,0.71262127161026,0.3497841358184814,1.6089152097702026,288.9503479003906,284.95001220703125,300.5807800292969,292.8798522949219,298.0655212402344,297.3371276855469,288.9506225585937,1.0,0.9493609070777892,0.2357145845890045,0.2357145845890045,1.0,1.0,-5.040615558624268,0.8935616612434387,4.147053718566895,-0.2370138168334961,1.0,1.0,0.0,406.531494140625,410.0,58036.51953125,0.0,10857.6025390625,1.0,278.1499938964844,281.62060546875,295.88458251953125,299.6230163574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233316779136658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.6298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3619.87255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105840,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525146484375,0.9153660535812378,0.7623776197433472,0.6892324686050415,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525451660156,0.9814723134040833,0.9313054084777832,0.8817328810691833,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525146484375,0.8619714975357056,0.6392701268196106,0.4504101574420929,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9524841308594,0.8409046530723572,0.5907028913497925,0.5648595094680786,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.952392578125,0.7128645181655884,0.3500181436538696,1.609924077987671,288.9525146484375,284.95001220703125,300.5858764648437,292.8760681152344,298.0668029785156,297.3373107910156,288.9527893066406,1.0,0.94976007938385,0.2356565743684768,0.2356565743684768,1.0,1.0,-5.043642520904541,0.8939886689186096,4.149653911590576,-0.2372601628303527,1.0,1.0,0.0,406.5416870117188,410.0,58050.90234375,0.0,10873.150390625,1.0,278.1499938964844,281.6214599609375,295.8807983398437,299.6201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235593676567078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.4892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3621.96923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105900,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9570007324219,0.9153778553009032,0.7617813944816589,0.6886851787567139,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.95703125,0.9822812676429749,0.9332159757614136,0.8834922909736633,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9570007324219,0.8629587888717651,0.6410155892372131,0.4515957534313202,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9569702148437,0.8414684534072876,0.5915029048919678,0.5655910968780518,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9569091796875,0.71336829662323,0.3505036234855652,1.6120167970657349,288.9570007324219,284.95001220703125,300.5965270996094,292.8681640625,298.0694580078125,297.33770751953125,288.957275390625,1.0,0.9505898952484132,0.2355357408523559,0.2355357408523559,1.0,1.0,-5.049936294555664,0.894874632358551,4.155061721801758,-0.2377738058567047,1.0,1.0,0.0,406.56256103515625,410.0,58080.6015625,0.0,10905.5361328125,1.0,278.1499938964844,281.62322998046875,295.8728942871094,299.614013671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240350723266602,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.2412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3626.348876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18105960,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9614562988281,0.9153944849967957,0.7611896395683289,0.6881415843963623,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9614562988281,0.983082950115204,0.9351181983947754,0.8852436542510986,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.96142578125,0.8639557361602783,0.6427751779556274,0.4527909159660339,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.96142578125,0.842034101486206,0.5923004746437073,0.5663202404975891,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9613342285156,0.713869571685791,0.3509860038757324,1.6140942573547363,288.9614562988281,284.95001220703125,300.6072082519531,292.8601379394531,298.0721130371094,297.3380432128906,288.9617004394531,1.0,0.9514174461364746,0.2353818565607071,0.2353818565607071,1.0,1.0,-5.05621862411499,0.8956323266029358,4.160586357116699,-0.2384136021137237,1.0,1.0,0.0,406.5794982910156,410.0,58109.74609375,0.0,10937.8935546875,1.0,278.1499938964844,281.6249694824219,295.8648681640625,299.6078186035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245091676712036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.9140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3630.7119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106020,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9701232910156,0.9154427647590636,0.7600247859954834,0.6870707869529724,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9701538085937,0.9846597909927368,0.93888521194458,0.888711154460907,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9700927734375,0.8659868836402893,0.6463586688041687,0.4552250802516937,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9700927734375,0.8431679010391235,0.5938847064971924,0.5677677392959595,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9700012207031,0.7148610353469849,0.351937472820282,1.6181864738464355,288.9701232910156,284.95001220703125,300.6285705566406,292.8439636230469,298.0773620605469,297.33868408203125,288.9703674316406,1.0,0.953063666820526,0.2350740730762481,0.2350740730762481,1.0,1.0,-5.06873083114624,0.8971170783042908,4.171613693237305,-0.2397114783525467,1.0,1.0,0.0,406.6032409667969,410.0,58165.9921875,0.0,11002.451171875,1.0,278.1499938964844,281.6283569335937,295.8486328125,299.5950012207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254421591758728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3639.294677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106080,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9701232910156,0.9154427647590636,0.7600247859954834,0.6870707869529724,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9701538085937,0.9846597909927368,0.93888521194458,0.888711154460907,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9700927734375,0.8659868836402893,0.6463586688041687,0.4552250802516937,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9700927734375,0.8431679010391235,0.5938847064971924,0.5677677392959595,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9700012207031,0.7148610353469849,0.351937472820282,1.6181864738464355,288.9701232910156,284.95001220703125,300.6285705566406,292.8439636230469,298.0773620605469,297.33868408203125,288.9703674316406,1.0,0.953063666820526,0.2350740730762481,0.2350740730762481,1.0,1.0,-5.06873083114624,0.8971170783042908,4.171613693237305,-0.2397114783525467,1.0,1.0,0.0,406.6032409667969,410.0,58165.9921875,0.0,11002.451171875,1.0,278.1499938964844,281.6283569335937,295.8486328125,299.5950012207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254421591758728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3639.294677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106140,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9786682128906,0.9155001640319824,0.7588745355606079,0.6860129237174988,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9786682128906,0.9862020611763,0.942621648311615,0.8921499848365784,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9786376953125,0.8680477738380432,0.6499947905540466,0.4576952159404754,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9786376953125,0.8443029522895813,0.5954601764678955,0.5692068338394165,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9785461425781,0.7158395648002625,0.3528785109519958,1.622230887413025,288.9786682128906,284.95001220703125,300.6499938964844,292.82763671875,298.08258056640625,297.3392333984375,288.9789123535156,1.0,0.9547030329704284,0.2347663044929504,0.2347663044929504,1.0,1.0,-5.081191062927246,0.8985844850540161,4.18260669708252,-0.2410145998001098,1.0,1.0,0.0,406.6237487792969,410.0,58220.73046875,0.0,11067.0126953125,1.0,278.1499938964844,281.6316223144531,295.832275390625,299.5819396972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263696670532228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.80859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3647.8212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106200,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9786682128906,0.9155001640319824,0.7588745355606079,0.6860129237174988,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9786682128906,0.9862020611763,0.942621648311615,0.8921499848365784,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9786376953125,0.8680477738380432,0.6499947905540466,0.4576952159404754,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9786376953125,0.8443029522895813,0.5954601764678955,0.5692068338394165,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9785461425781,0.7158395648002625,0.3528785109519958,1.622230887413025,288.9786682128906,284.95001220703125,300.6499938964844,292.82763671875,298.08258056640625,297.3392333984375,288.9789123535156,1.0,0.9547030329704284,0.2347663044929504,0.2347663044929504,1.0,1.0,-5.081191062927246,0.8985844850540161,4.18260669708252,-0.2410145998001098,1.0,1.0,0.0,406.6237487792969,410.0,58220.73046875,0.0,11067.0126953125,1.0,278.1499938964844,281.6316223144531,295.832275390625,299.5819396972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263696670532228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.80859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3647.8212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106260,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870300292969,0.9155704379081726,0.757743239402771,0.684971809387207,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870300292969,0.9877089858055116,0.9463176131248474,0.8955508470535278,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.98699951171875,0.8701463937759399,0.6536990404129028,0.4602119624614715,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.98699951171875,0.845439612865448,0.5970243811607361,0.5706351399421692,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869079589844,0.7168055772781372,0.3538068830966949,1.6262171268463137,288.9870300292969,284.95001220703125,300.6714172363281,292.8111877441406,298.0877380371094,297.3397521972656,288.9872741699219,1.0,0.9563360214233398,0.2344904839992523,0.2344904839992523,1.0,1.0,-5.093604564666748,0.9001608490943909,4.193443298339844,-0.242197960615158,1.0,1.0,0.0,406.6388854980469,410.0,58273.6640625,0.0,11131.546875,1.0,278.1499938964844,281.6347961425781,295.8157958984375,299.56866455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272834658622742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.41796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3656.21630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106320,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870300292969,0.9155704379081726,0.757743239402771,0.684971809387207,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870300292969,0.9877089858055116,0.9463176131248474,0.8955508470535278,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.98699951171875,0.8701463937759399,0.6536990404129028,0.4602119624614715,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.98699951171875,0.845439612865448,0.5970243811607361,0.5706351399421692,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869079589844,0.7168055772781372,0.3538068830966949,1.6262171268463137,288.9870300292969,284.95001220703125,300.6714172363281,292.8111877441406,298.0877380371094,297.3397521972656,288.9872741699219,1.0,0.9563360214233398,0.2344904839992523,0.2344904839992523,1.0,1.0,-5.093604564666748,0.9001608490943909,4.193443298339844,-0.242197960615158,1.0,1.0,0.0,406.6388854980469,410.0,58273.6640625,0.0,11131.546875,1.0,278.1499938964844,281.6347961425781,295.8157958984375,299.56866455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272834658622742,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.41796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3656.21630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
