time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18106380,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9952087402344,0.9156516194343568,0.7566313743591309,0.6839478611946106,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9952392578125,0.9891784191131592,0.9499697089195251,0.8989107608795166,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9952087402344,0.8722822070121765,0.6574750542640686,0.4627779722213745,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.99517822265625,0.846575915813446,0.5985766053199768,0.5720521807670593,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9951171875,0.7177585363388062,0.3547223508358001,1.6301448345184326,288.9952087402344,284.95001220703125,300.6928100585937,292.7947692871094,298.0928649902344,297.3401794433594,288.9954528808594,1.0,0.9579626321792604,0.2342146635055542,0.2342146635055542,1.0,1.0,-5.105964660644531,0.9017245173454284,4.204240322113037,-0.243381455540657,1.0,1.0,0.0,406.6515197753906,410.0,58324.9609375,0.0,11196.060546875,1.0,278.1499938964844,281.63787841796875,295.7993469238281,299.5552673339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928182065486908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.83203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106440,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9952087402344,0.9156516194343568,0.7566313743591309,0.6839478611946106,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9952392578125,0.9891784191131592,0.9499697089195251,0.8989107608795166,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9952087402344,0.8722822070121765,0.6574750542640686,0.4627779722213745,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.99517822265625,0.846575915813446,0.5985766053199768,0.5720521807670593,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9951171875,0.7177585363388062,0.3547223508358001,1.6301448345184326,288.9952087402344,284.95001220703125,300.6928100585937,292.7947692871094,298.0928649902344,297.3401794433594,288.9954528808594,1.0,0.9579626321792604,0.2342146635055542,0.2342146635055542,1.0,1.0,-5.105964660644531,0.9017245173454284,4.204240322113037,-0.243381455540657,1.0,1.0,0.0,406.6515197753906,410.0,58324.9609375,0.0,11196.060546875,1.0,278.1499938964844,281.63787841796875,295.7993469238281,299.5552673339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928182065486908,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.83203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106500,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.999267578125,0.915693998336792,0.7560802698135376,0.6834403276443481,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9992980957031,0.9898995757102966,0.9517837762832642,0.9005796313285828,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.999267578125,0.8733596801757812,0.6593826413154602,0.464074432849884,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9992370605469,0.8471435308456421,0.5993494391441345,0.5727577209472656,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9991760253906,0.7182303667068481,0.3551765978336334,1.6320934295654297,288.999267578125,284.95001220703125,300.7034606933594,292.7865905761719,298.09539794921875,297.34039306640625,288.99951171875,1.0,0.9587739706039428,0.2340767532587051,0.2340767532587051,1.0,1.0,-5.112125873565674,0.9025003910064696,4.209625720977783,-0.2439744621515274,1.0,1.0,0.0,406.6586608886719,410.0,58350.21875,0.0,11228.33984375,1.0,278.1499938964844,281.639404296875,295.7911376953125,299.5485534667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286261796951294,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.99609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3668.5419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106560,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0032958984375,0.9157388210296632,0.7555317282676697,0.6829349398612976,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0033264160156,0.9906136989593506,0.9535921216011048,0.9022430777549744,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0032958984375,0.8744431138038635,0.6612995266914368,0.4653771817684173,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0032958984375,0.8477123975753784,0.6001207828521729,0.573461651802063,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0032043457031,0.7187008261680603,0.3556292653083801,1.6340343952178955,289.0033264160156,284.95001220703125,300.714111328125,292.7784423828125,298.0979309082031,297.340576171875,289.0035400390625,1.0,0.9595849514007568,0.2339065223932266,0.2339065223932266,1.0,1.0,-5.118282318115234,0.903151273727417,4.2151312828063965,-0.2446919679641723,1.0,1.0,0.0,406.6645202636719,410.0,58375.27734375,0.0,11260.6484375,1.0,278.1499938964844,281.6408996582031,295.782958984375,299.5418395996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290660619735718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3672.577392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106620,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0112609863281,0.915838658809662,0.7544521689414978,0.6819397807121277,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0112609863281,0.9920125603675842,0.9571650624275208,0.9055292010307312,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.01123046875,0.8766443729400635,0.6652020812034607,0.4680300056934356,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.01123046875,0.8488491773605347,0.6016518473625183,0.5748587250709534,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0111694335937,0.719632089138031,0.3565227389335632,1.6378628015518188,289.0112609863281,284.95001220703125,300.7353210449219,292.7622985839844,298.1029052734375,297.3409423828125,289.0115051269531,1.0,0.9612018465995787,0.2335660606622696,0.2335660606622696,1.0,1.0,-5.130554676055908,0.9044252038002014,4.226129531860352,-0.2461446970701217,1.0,1.0,0.0,406.6735229492188,410.0,58424.23828125,0.0,11325.2119140625,1.0,278.1499938964844,281.6438293457031,295.76678466796875,299.52850341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299317598342896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.33203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3680.515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106680,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0112609863281,0.915838658809662,0.7544521689414978,0.6819397807121277,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0112609863281,0.9920125603675842,0.9571650624275208,0.9055292010307312,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.01123046875,0.8766443729400635,0.6652020812034607,0.4680300056934356,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.01123046875,0.8488491773605347,0.6016518473625183,0.5748587250709534,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0111694335937,0.719632089138031,0.3565227389335632,1.6378628015518188,289.0112609863281,284.95001220703125,300.7353210449219,292.7622985839844,298.1029052734375,297.3409423828125,289.0115051269531,1.0,0.9612018465995787,0.2335660606622696,0.2335660606622696,1.0,1.0,-5.130554676055908,0.9044252038002014,4.226129531860352,-0.2461446970701217,1.0,1.0,0.0,406.6735229492188,410.0,58424.23828125,0.0,11325.2119140625,1.0,278.1499938964844,281.6438293457031,295.76678466796875,299.52850341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299317598342896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.33203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3680.515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106740,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0191345214844,0.9159409999847412,0.7533800005912781,0.6809514760971069,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0191650390625,0.9933800101280212,0.9607179760932922,0.9087965488433838,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0191345214844,0.8788617253303528,0.6691380143165588,0.4707055687904358,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0191345214844,0.84998619556427,0.6031774282455444,0.5762507319450378,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01904296875,0.7205550074577332,0.3574105203151703,1.6416661739349363,289.0191345214844,284.95001220703125,300.75634765625,292.74639892578125,298.1078491210937,297.3412780761719,289.0193786621094,1.0,0.962815523147583,0.2332255840301513,0.2332255840301513,1.0,1.0,-5.142788887023926,0.9056845903396606,4.237104415893555,-0.2476031333208084,1.0,1.0,0.0,406.6853332519531,410.0,58472.703125,0.0,11389.90625,1.0,278.1499938964844,281.646728515625,295.750732421875,299.5152893066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307723641395568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.48828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3688.218505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106800,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0191345214844,0.9159409999847412,0.7533800005912781,0.6809514760971069,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0191650390625,0.9933800101280212,0.9607179760932922,0.9087965488433838,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0191345214844,0.8788617253303528,0.6691380143165588,0.4707055687904358,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0191345214844,0.84998619556427,0.6031774282455444,0.5762507319450378,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01904296875,0.7205550074577332,0.3574105203151703,1.6416661739349363,289.0191345214844,284.95001220703125,300.75634765625,292.74639892578125,298.1078491210937,297.3412780761719,289.0193786621094,1.0,0.962815523147583,0.2332255840301513,0.2332255840301513,1.0,1.0,-5.142788887023926,0.9056845903396606,4.237104415893555,-0.2476031333208084,1.0,1.0,0.0,406.6853332519531,410.0,58472.703125,0.0,11389.90625,1.0,278.1499938964844,281.646728515625,295.750732421875,299.5152893066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307723641395568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.48828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3688.218505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106860,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0268859863281,0.9160564541816713,0.7523297667503357,0.6799824833869934,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.02691650390625,0.994710087776184,0.9642131924629213,0.9120102524757384,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0268859863281,0.8811220526695251,0.6731610894203186,0.4734410941600799,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0268859863281,0.8511226773262024,0.604688286781311,0.5776287317276001,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0267944335937,0.7214673161506653,0.3582837879657745,1.6454039812088013,289.0268859863281,284.95001220703125,300.7771911621094,292.7308959960937,298.1127014160156,297.341552734375,289.0271301269531,1.0,0.9644234776496888,0.2328757792711258,0.2328757792711258,1.0,1.0,-5.154974460601807,0.906891107559204,4.248083114624023,-0.2491033524274826,1.0,1.0,0.0,406.6933288574219,410.0,58520.1875,0.0,11454.544921875,1.0,278.1499938964844,281.6495666503906,295.7351989746094,299.5024719238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315966963768004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.6396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3695.767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106920,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0268859863281,0.9160564541816713,0.7523297667503357,0.6799824833869934,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.02691650390625,0.994710087776184,0.9642131924629213,0.9120102524757384,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0268859863281,0.8811220526695251,0.6731610894203186,0.4734410941600799,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0268859863281,0.8511226773262024,0.604688286781311,0.5776287317276001,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0267944335937,0.7214673161506653,0.3582837879657745,1.6454039812088013,289.0268859863281,284.95001220703125,300.7771911621094,292.7308959960937,298.1127014160156,297.341552734375,289.0271301269531,1.0,0.9644234776496888,0.2328757792711258,0.2328757792711258,1.0,1.0,-5.154974460601807,0.906891107559204,4.248083114624023,-0.2491033524274826,1.0,1.0,0.0,406.6933288574219,410.0,58520.1875,0.0,11454.544921875,1.0,278.1499938964844,281.6495666503906,295.7351989746094,299.5024719238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315966963768004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.6396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3695.767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18106980,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.03338623046875,0.916154146194458,0.7514519095420837,0.6791726350784302,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.03338623046875,0.9958041906356812,0.967136025428772,0.9146975874900818,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.03338623046875,0.8830299377441406,0.6765621304512024,0.4757536351680755,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0333557128906,0.852077305316925,0.6059538125991821,0.5787830352783203,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0332946777344,0.7222281694412231,0.3590137660503387,1.6485284566879272,289.03338623046875,284.95001220703125,300.7945251464844,292.7182006835937,298.11676025390625,297.3417663574219,289.0335998535156,1.0,0.9657718539237976,0.2325819432735443,0.2325819432735443,1.0,1.0,-5.1651811599731445,0.9078930020332336,4.257287979125977,-0.2503685653209686,1.0,1.0,0.0,406.703125,410.0,58559.84375,0.0,11508.955078125,1.0,278.1499938964844,281.6519470214844,295.7223205566406,299.4918212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932259440422058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3701.833740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107040,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0346069335937,0.9161731600761414,0.7512850761413574,0.6790187358856201,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0346374511719,0.9960106015205384,0.9676917791366576,0.9152084589004515,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0346069335937,0.8833943009376526,0.6772115230560303,0.4761951863765716,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0346069335937,0.8522594571113586,0.6061946153640747,0.5790026783943176,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0345153808594,0.7223728895187378,0.3591525554656982,1.6491223573684692,289.0346069335937,284.95001220703125,300.7978210449219,292.7158203125,298.1175231933594,297.3418273925781,289.03485107421875,1.0,0.9660285711288452,0.2325259745121002,0.2325259745121002,1.0,1.0,-5.167123794555664,0.9080831408500672,4.259040832519531,-0.250610202550888,1.0,1.0,0.0,406.7048950195313,410.0,58567.40234375,0.0,11519.3330078125,1.0,278.1499938964844,281.65240478515625,295.7198791503906,299.48980712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323822855949402,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.7900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3702.9580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107100,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0384216308594,0.9162372350692748,0.750771701335907,0.6785447001457214,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0384521484375,0.9966468214988708,0.9694059491157532,0.916784167289734,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0384216308594,0.884548544883728,0.6792742609977722,0.4775980412960052,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0384216308594,0.8528276681900024,0.6069414615631104,0.5796836614608765,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.038330078125,0.7228219509124756,0.359580934047699,1.6509541273117063,289.0384216308594,284.95001220703125,300.8080444335937,292.70849609375,298.1199035644531,297.3419189453125,289.0386657714844,1.0,0.9668288230895996,0.2323510646820068,0.2323510646820068,1.0,1.0,-5.17318058013916,0.9086730480194092,4.264507293701172,-0.2513656616210937,1.0,1.0,0.0,406.7086486816406,410.0,58590.81640625,0.0,11551.6923828125,1.0,278.1499938964844,281.65380859375,295.7125549316406,299.4837951660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327720999717712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.9169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3706.524169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107160,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.042236328125,0.9163000583648682,0.7502602934837341,0.6780726313591003,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.042236328125,0.9972743988037108,0.9711151719093324,0.9183552861213684,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.042236328125,0.8857044577598572,0.6813449263572693,0.4790064692497253,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0422058105469,0.8533942699432373,0.6076868772506714,0.580363392829895,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0421447753906,0.7232682704925537,0.3600079119205475,1.6527804136276243,289.042236328125,284.95001220703125,300.81817626953125,292.7012939453125,298.12225341796875,297.342041015625,289.0424499511719,1.0,0.9676269888877868,0.2321595847606659,0.2321595847606659,1.0,1.0,-5.179212093353272,0.9091928601264954,4.270019054412842,-0.2521852254867553,1.0,1.0,0.0,406.7147216796875,410.0,58614.1171875,0.0,11584.0517578125,1.0,278.1499938964844,281.6551818847656,295.7052917480469,299.47784423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331510663032532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.0458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3709.98974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107220,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0497741699219,0.9164182543754578,0.7492443323135376,0.6771352887153625,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0497741699219,0.9984786510467528,0.9745162725448608,0.9213961362838744,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0497741699219,0.8880218267440796,0.6855206489562988,0.4818472862243652,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0497436523437,0.8545189499855042,0.6091712713241577,0.5817176699638367,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0496826171875,0.7241491079330444,0.3608559370040893,1.6564098596572876,289.0497741699219,284.95001220703125,300.8382263183594,292.6874389648437,298.1268920898437,297.34228515625,289.04998779296875,1.0,0.9692134857177734,0.231776624917984,0.231776624917984,1.0,1.0,-5.191171169281006,0.9101980328559875,4.280973434448242,-0.2538346350193023,1.0,1.0,0.0,406.7372741699219,410.0,58660.3203125,0.0,11648.47265625,1.0,278.1499938964844,281.657958984375,295.6911926269531,299.46630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338787198066713,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.3369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3716.64208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107280,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0497741699219,0.9164182543754578,0.7492443323135376,0.6771352887153625,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0497741699219,0.9984786510467528,0.9745162725448608,0.9213961362838744,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0497741699219,0.8880218267440796,0.6855206489562988,0.4818472862243652,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0497436523437,0.8545189499855042,0.6091712713241577,0.5817176699638367,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0496826171875,0.7241491079330444,0.3608559370040893,1.6564098596572876,289.0497741699219,284.95001220703125,300.8382263183594,292.6874389648437,298.1268920898437,297.34228515625,289.04998779296875,1.0,0.9692134857177734,0.231776624917984,0.231776624917984,1.0,1.0,-5.191171169281006,0.9101980328559875,4.280973434448242,-0.2538346350193023,1.0,1.0,0.0,406.7372741699219,410.0,58660.3203125,0.0,11648.47265625,1.0,278.1499938964844,281.657958984375,295.6911926269531,299.46630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338787198066713,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.3369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3716.64208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107340,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0567932128906,0.91640305519104,0.7482334971427917,0.6762116551399231,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0567932128906,0.9990000128746032,0.9779508709907532,0.9235981106758118,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0567626953125,0.8902444243431091,0.6897521018981934,0.4847331345081329,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0567626953125,0.8555311560630798,0.6106371879577637,0.5830636620521545,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05670166015625,0.7249340415000916,0.3616879880428314,1.6600087881088257,289.0567932128906,284.95001220703125,300.8579406738281,292.6742858886719,298.131591796875,297.3426818847656,289.0569763183594,1.0,0.9706991314888,0.2313936650753021,0.2313936650753021,1.0,1.0,-5.202076435089111,0.910971224308014,4.291105270385742,-0.2554611265659332,1.0,1.0,0.0,406.8773193359375,410.0,58701.8671875,0.0,11708.666015625,1.0,278.1499938964844,281.66046142578125,295.6778869628906,299.4552917480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345663785934448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.2900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3722.924560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107400,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0567932128906,0.91640305519104,0.7482334971427917,0.6762116551399231,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0567932128906,0.9990000128746032,0.9779508709907532,0.9235981106758118,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0567626953125,0.8902444243431091,0.6897521018981934,0.4847331345081329,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0567626953125,0.8555311560630798,0.6106371879577637,0.5830636620521545,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05670166015625,0.7249340415000916,0.3616879880428314,1.6600087881088257,289.0567932128906,284.95001220703125,300.8579406738281,292.6742858886719,298.131591796875,297.3426818847656,289.0569763183594,1.0,0.9706991314888,0.2313936650753021,0.2313936650753021,1.0,1.0,-5.202076435089111,0.910971224308014,4.291105270385742,-0.2554611265659332,1.0,1.0,0.0,406.8773193359375,410.0,58701.8671875,0.0,11708.666015625,1.0,278.1499938964844,281.66046142578125,295.6778869628906,299.4552917480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345663785934448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.2900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3722.924560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107460,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.063232421875,0.9162445664405824,0.7472220063209534,0.6752965450286865,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.063232421875,0.9990000128746032,0.981456696987152,0.9246123433113098,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0632019042969,0.8923571705818176,0.6940239071846008,0.4876534044742584,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0632019042969,0.8564242124557495,0.6120852828025818,0.5844021439552307,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0631408691406,0.7256196737289429,0.3625053465366363,1.6635829210281372,289.063232421875,284.95001220703125,300.87725830078125,292.6619873046875,298.1364440917969,297.3433837890625,289.0634155273437,1.0,0.9720616936683656,0.2310036867856979,0.2310036867856979,1.0,1.0,-5.211798667907715,0.9114588499069214,4.300340175628662,-0.2570982277393341,1.0,1.0,0.0,407.1329345703125,410.0,58738.27734375,0.0,11763.1826171875,1.0,278.1499938964844,281.66265869140625,295.66522216796875,299.4446716308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351946711540222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.80859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3728.662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107520,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.063232421875,0.9162445664405824,0.7472220063209534,0.6752965450286865,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.063232421875,0.9990000128746032,0.981456696987152,0.9246123433113098,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0632019042969,0.8923571705818176,0.6940239071846008,0.4876534044742584,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0632019042969,0.8564242124557495,0.6120852828025818,0.5844021439552307,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0631408691406,0.7256196737289429,0.3625053465366363,1.6635829210281372,289.063232421875,284.95001220703125,300.87725830078125,292.6619873046875,298.1364440917969,297.3433837890625,289.0634155273437,1.0,0.9720616936683656,0.2310036867856979,0.2310036867856979,1.0,1.0,-5.211798667907715,0.9114588499069214,4.300340175628662,-0.2570982277393341,1.0,1.0,0.0,407.1329345703125,410.0,58738.27734375,0.0,11763.1826171875,1.0,278.1499938964844,281.66265869140625,295.66522216796875,299.4446716308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351946711540222,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.80859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3728.662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107580,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690002441406,0.9159972667694092,0.7462104558944702,0.6743865609169006,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06903076171875,0.9990000128746032,0.9851170182228088,0.9246693253517152,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690002441406,0.8944147229194641,0.6983578205108643,0.4906201958656311,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690002441406,0.8572360277175903,0.613506555557251,0.5857207775115967,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0689392089844,0.7262368202209473,0.3633030652999878,1.6670913696289062,289.0690002441406,284.95001220703125,300.89617919921875,292.6506042480469,298.1416015625,297.3446350097656,289.0691833496094,1.0,0.9732482433319092,0.2306137084960937,0.2306137084960937,1.0,1.0,-5.220088958740234,0.9116359353065492,4.30845308303833,-0.2587358057498932,1.0,1.0,0.0,407.4104919433594,410.0,58769.0234375,0.0,11810.83203125,1.0,278.1499938964844,281.6645202636719,295.6537170410156,299.434814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935768187046051,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.8994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3733.896240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107640,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690002441406,0.9159972667694092,0.7462104558944702,0.6743865609169006,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06903076171875,0.9990000128746032,0.9851170182228088,0.9246693253517152,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690002441406,0.8944147229194641,0.6983578205108643,0.4906201958656311,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690002441406,0.8572360277175903,0.613506555557251,0.5857207775115967,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0689392089844,0.7262368202209473,0.3633030652999878,1.6670913696289062,289.0690002441406,284.95001220703125,300.89617919921875,292.6506042480469,298.1416015625,297.3446350097656,289.0691833496094,1.0,0.9732482433319092,0.2306137084960937,0.2306137084960937,1.0,1.0,-5.220088958740234,0.9116359353065492,4.30845308303833,-0.2587358057498932,1.0,1.0,0.0,407.4104919433594,410.0,58769.0234375,0.0,11810.83203125,1.0,278.1499938964844,281.6645202636719,295.6537170410156,299.434814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935768187046051,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.8994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3733.896240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107700,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0718078613281,0.9158626794815063,0.7457045912742615,0.6739321351051331,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0718078613281,0.9990000128746032,0.9869747161865234,0.9244545102119446,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0718078613281,0.8954367637634277,0.7005358934402466,0.4921115338802337,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07177734375,0.8576316237449646,0.6142128109931946,0.5863764882087708,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0717468261719,0.7265362739562988,0.363698810338974,1.6688339710235596,289.0718078613281,284.95001220703125,300.90545654296875,292.6452941894531,298.14422607421875,297.3453674316406,289.07196044921875,1.0,0.973812222480774,0.230418711900711,0.230418711900711,1.0,1.0,-5.224023342132568,0.9116781949996948,4.312345027923584,-0.2595542669296264,1.0,1.0,0.0,407.5496520996094,410.0,58783.5546875,0.0,11833.359375,1.0,278.1499938964844,281.6654052734375,295.64813232421875,299.42999267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360224604606628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.37890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3736.216552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107760,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0745544433594,0.9157410264015198,0.7452006340026855,0.6734784245491028,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0745849609375,0.9990000128746032,0.9888685941696168,0.9241551160812378,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0745544433594,0.8964759111404419,0.702732503414154,0.4936149716377258,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0745544433594,0.8580344915390015,0.6149132251739502,0.5870259404182434,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0744934082031,0.7268407940864563,0.3640909194946289,1.670555830001831,289.0745544433594,284.95001220703125,300.91461181640625,292.6402282714844,298.1469116210937,297.3462219238281,289.07470703125,1.0,0.9743467569351196,0.2302703261375427,0.2302703261375427,1.0,1.0,-5.2277913093566895,0.911863088607788,4.315927982330322,-0.2601989805698395,1.0,1.0,0.0,407.6607360839844,410.0,58797.875,0.0,11854.86328125,1.0,278.1499938964844,281.666259765625,295.6429748535156,299.425537109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362677335739136,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.9169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3738.453857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107820,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0800476074219,0.9155449271202089,0.7442001700401306,0.6725745797157288,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0800476074219,0.9990000128746032,0.9927263259887696,0.923433244228363,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0800476074219,0.8986103534698486,0.7071764469146729,0.4966544210910797,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0800476074219,0.8588706254959106,0.616301417350769,0.5883098840713501,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0799865722656,0.7274721264839172,0.3648677170276642,1.673952341079712,289.0800476074219,284.95001220703125,300.9325866699219,292.6310119628906,298.1523742675781,297.3481140136719,289.0802001953125,1.0,0.9753692150115968,0.2299735248088836,0.2299735248088836,1.0,1.0,-5.23514461517334,0.9122145771980286,4.322929859161377,-0.2614735662937164,1.0,1.0,0.0,407.8106384277344,410.0,58826.6953125,0.0,11896.3134765625,1.0,278.1499938964844,281.66796875,295.6335754394531,299.4175720214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367213845252992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.20703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3742.591064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107880,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0800476074219,0.9155449271202089,0.7442001700401306,0.6725745797157288,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0800476074219,0.9990000128746032,0.9927263259887696,0.923433244228363,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0800476074219,0.8986103534698486,0.7071764469146729,0.4966544210910797,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0800476074219,0.8588706254959106,0.616301417350769,0.5883098840713501,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0799865722656,0.7274721264839172,0.3648677170276642,1.673952341079712,289.0800476074219,284.95001220703125,300.9325866699219,292.6310119628906,298.1523742675781,297.3481140136719,289.0802001953125,1.0,0.9753692150115968,0.2299735248088836,0.2299735248088836,1.0,1.0,-5.23514461517334,0.9122145771980286,4.322929859161377,-0.2614735662937164,1.0,1.0,0.0,407.8106384277344,410.0,58826.6953125,0.0,11896.3134765625,1.0,278.1499938964844,281.66796875,295.6335754394531,299.4175720214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367213845252992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.20703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3742.591064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18107940,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0855712890625,0.915377140045166,0.7432057857513428,0.6716746091842651,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0855712890625,0.9990000128746032,0.9966282248497008,0.9226411581039428,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0855712890625,0.900778353214264,0.7116606831550598,0.4997200071811676,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0855407714844,0.8597245216369629,0.617680549621582,0.5895835757255554,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.08551025390625,0.7281156778335571,0.3656392395496368,1.6773176193237305,289.0855712890625,284.95001220703125,300.95001220703125,292.6229858398437,298.1578369140625,297.35009765625,289.0857238769531,1.0,0.976365089416504,0.2296767383813858,0.2296767383813858,1.0,1.0,-5.242395401000977,0.9125423431396484,4.329853057861328,-0.2627515196800232,1.0,1.0,0.0,407.9194946289063,410.0,58856.1796875,0.0,11936.947265625,1.0,278.1499938964844,281.66973876953125,295.62506103515625,299.41046142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371005296707152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.7548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3746.0478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108000,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0855712890625,0.915377140045166,0.7432057857513428,0.6716746091842651,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0855712890625,0.9990000128746032,0.9966282248497008,0.9226411581039428,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0855712890625,0.900778353214264,0.7116606831550598,0.4997200071811676,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0855407714844,0.8597245216369629,0.617680549621582,0.5895835757255554,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.08551025390625,0.7281156778335571,0.3656392395496368,1.6773176193237305,289.0855712890625,284.95001220703125,300.95001220703125,292.6229858398437,298.1578369140625,297.35009765625,289.0857238769531,1.0,0.976365089416504,0.2296767383813858,0.2296767383813858,1.0,1.0,-5.242395401000977,0.9125423431396484,4.329853057861328,-0.2627515196800232,1.0,1.0,0.0,407.9194946289063,410.0,58856.1796875,0.0,11936.947265625,1.0,278.1499938964844,281.66973876953125,295.62506103515625,299.41046142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371005296707152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.7548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3746.0478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108060,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0910339355469,0.9152395725250244,0.7422201037406921,0.6707809567451477,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.091064453125,0.9990000128746032,1.0,0.9217773079872132,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0910339355469,0.902986705303192,0.7161998748779297,0.5028222799301147,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0910339355469,0.8605954647064209,0.6190471649169922,0.5908441543579102,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0909729003906,0.728770911693573,0.3664035499095917,1.6806437969207764,289.0910339355469,284.95001220703125,300.9665832519531,292.6153259277344,298.1631774902344,297.3522033691406,289.0911865234375,1.0,0.9773355722427368,0.2293360382318496,0.2293360382318496,1.0,1.0,-5.249551773071289,0.912673830986023,4.336877822875977,-0.2642116248607635,1.0,1.0,0.0,407.9867248535156,410.0,58885.9140625,0.0,11976.783203125,1.0,278.1499938964844,281.6715087890625,295.6173400878906,299.404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937497615814209,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.5107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3749.6669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108120,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0910339355469,0.9152395725250244,0.7422201037406921,0.6707809567451477,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.091064453125,0.9990000128746032,1.0,0.9217773079872132,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0910339355469,0.902986705303192,0.7161998748779297,0.5028222799301147,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0910339355469,0.8605954647064209,0.6190471649169922,0.5908441543579102,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0909729003906,0.728770911693573,0.3664035499095917,1.6806437969207764,289.0910339355469,284.95001220703125,300.9665832519531,292.6153259277344,298.1631774902344,297.3522033691406,289.0911865234375,1.0,0.9773355722427368,0.2293360382318496,0.2293360382318496,1.0,1.0,-5.249551773071289,0.912673830986023,4.336877822875977,-0.2642116248607635,1.0,1.0,0.0,407.9867248535156,410.0,58885.9140625,0.0,11976.783203125,1.0,278.1499938964844,281.6715087890625,295.6173400878906,299.404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937497615814209,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.5107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3749.6669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108180,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.095947265625,0.9151282906532288,0.7413187026977539,0.6699633002281189,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.095947265625,0.9990000128746032,1.0,0.9209479689598083,297.4792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.095947265625,0.9050743579864502,0.7204164862632751,0.505703866481781,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.095947265625,0.8614039421081543,0.6202945113182068,0.5919939279556274,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.09588623046875,0.7293779850006104,0.3671006262302398,1.6836743354797363,289.095947265625,284.95001220703125,300.9808044433594,292.6078186035156,298.1678771972656,297.3541564941406,289.0960998535156,1.0,0.9782153964042664,0.229022592306137,0.229022592306137,1.0,1.0,-5.256084442138672,0.912776529788971,4.343307495117188,-0.2655697166919708,1.0,1.0,0.0,408.0281982421875,410.0,58912.39453125,0.0,12013.0546875,1.0,278.1499938964844,281.673095703125,295.61004638671875,299.39862060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379178285598756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3753.494873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
