time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18108240,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.09637451171875,0.915119171142578,0.7412405610084534,0.669892430305481,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.09637451171875,0.9990000128746032,1.0,0.9208745956420898,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09637451171875,0.905259370803833,0.7207850813865662,0.5059557557106018,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0963439941406,0.8614744544029236,0.620402455329895,0.5920934677124023,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0963134765625,0.7294308543205261,0.3671609163284302,1.683936357498169,289.09637451171875,284.95001220703125,300.98199462890625,292.6071472167969,298.16827392578125,297.3543395996094,289.0965270996094,1.0,0.978291392326355,0.2289953380823135,0.2289953380823135,1.0,1.0,-5.256649971008301,0.9127849340438844,4.343865394592285,-0.2656882107257843,1.0,1.0,0.0,408.0310363769531,410.0,58914.65625,0.0,12016.1943359375,1.0,278.1499938964844,281.6732482910156,295.6094055175781,299.3981018066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379562139511108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.1064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3753.844482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108300,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0989685058594,0.9150647521018982,0.7407534718513489,0.6694504022598267,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0989685058594,0.9990000128746032,1.0,0.920410931110382,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0989685058594,0.9064301252365112,0.7231001853942871,0.5075379014015198,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09893798828125,0.8619155287742615,0.6210740208625793,0.5927122235298157,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0989074707031,0.7297613620758057,0.3675357699394226,1.6855648756027222,289.0989685058594,284.95001220703125,300.9892883300781,292.6028747558594,298.1707458496094,297.3554077148437,289.09912109375,1.0,0.9787641167640686,0.2288249880075454,0.2288249880075454,1.0,1.0,-5.260177612304688,0.9128348231315612,4.347342491149902,-0.266430526971817,1.0,1.0,0.0,408.0457153320313,410.0,58928.56640625,0.0,12035.74609375,1.0,278.1499938964844,281.674072265625,295.6051940917969,299.3948059082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938199520111084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.8037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3756.060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108360,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1015014648437,0.9150124192237854,0.7402677536010742,0.6690096259117126,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1015014648437,0.9990000128746032,1.0,0.9199431538581848,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1015014648437,0.9076197743415833,0.7254270911216736,0.509128212928772,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1015014648437,0.8623566031455994,0.6217420101165771,0.5933277010917664,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1014404296875,0.7300914525985718,0.3679083287715912,1.6871830224990845,289.1015014648437,284.95001220703125,300.99627685546875,292.5984802246094,298.1731262207031,297.3564758300781,289.1016540527344,1.0,0.9792346954345704,0.2286756783723831,0.2286756783723831,1.0,1.0,-5.263694763183594,0.9129629135131836,4.35073184967041,-0.2670946419239044,1.0,1.0,0.0,408.0578002929688,410.0,58942.1953125,0.0,12055.2412109375,1.0,278.1499938964844,281.6748962402344,295.6008605957031,299.391357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384490847587584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3758.3330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108420,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1064147949219,0.914913535118103,0.7393013834953308,0.668132483959198,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1064453125,0.9990000128746032,1.0,0.918998122215271,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1064147949219,0.9100567102432252,0.7301285266876221,0.5123416185379028,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1064147949219,0.8632361888885498,0.6230632066726685,0.5945446491241455,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1063537597656,0.7307479977607727,0.3686433434486389,1.6903742551803589,289.1064147949219,284.95001220703125,301.0094299316406,292.5892944335937,298.1776428222656,297.3585205078125,289.1065673828125,1.0,0.980169117450714,0.2283770442008972,0.2283770442008972,1.0,1.0,-5.270692825317383,0.9132199883461,4.357472896575928,-0.2684203684329986,1.0,1.0,0.0,408.074951171875,410.0,58968.390625,0.0,12094.0322265625,1.0,278.1499938964844,281.67645263671875,295.5917663574219,299.3839111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389554858207704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3762.943115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108480,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1064147949219,0.914913535118103,0.7393013834953308,0.668132483959198,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1064453125,0.9990000128746032,1.0,0.918998122215271,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1064147949219,0.9100567102432252,0.7301285266876221,0.5123416185379028,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1064147949219,0.8632361888885498,0.6230632066726685,0.5945446491241455,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1063537597656,0.7307479977607727,0.3686433434486389,1.6903742551803589,289.1064147949219,284.95001220703125,301.0094299316406,292.5892944335937,298.1776428222656,297.3585205078125,289.1065673828125,1.0,0.980169117450714,0.2283770442008972,0.2283770442008972,1.0,1.0,-5.270692825317383,0.9132199883461,4.357472896575928,-0.2684203684329986,1.0,1.0,0.0,408.074951171875,410.0,58968.390625,0.0,12094.0322265625,1.0,278.1499938964844,281.67645263671875,295.5917663574219,299.3839111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389554858207704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3762.943115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108540,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.11114501953125,0.914817988872528,0.7383394837379456,0.6672594547271729,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11114501953125,0.9990000128746032,1.0,0.9180495738983154,297.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.11114501953125,0.9125539064407348,0.7348780632019043,0.515588104724884,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.11114501953125,0.8641111254692078,0.6243683099746704,0.5957465767860413,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.111083984375,0.7313989400863647,0.3693672120571136,1.6935160160064695,289.11114501953125,284.95001220703125,301.0214233398437,292.5796813964844,298.181884765625,297.3605041503906,289.1112670898437,1.0,0.9810976386070251,0.2280784100294113,0.2280784100294113,1.0,1.0,-5.277652740478516,0.9134669899940492,4.364185810089111,-0.2697542905807495,1.0,1.0,0.0,408.0882263183594,410.0,58993.44921875,0.0,12132.6728515625,1.0,278.1499938964844,281.677978515625,295.5821838378906,299.3759155273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394755363464355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.2978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3767.675048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108600,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.11114501953125,0.914817988872528,0.7383394837379456,0.6672594547271729,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.11114501953125,0.9990000128746032,1.0,0.9180495738983154,297.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.11114501953125,0.9125539064407348,0.7348780632019043,0.515588104724884,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.11114501953125,0.8641111254692078,0.6243683099746704,0.5957465767860413,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.111083984375,0.7313989400863647,0.3693672120571136,1.6935160160064695,289.11114501953125,284.95001220703125,301.0214233398437,292.5796813964844,298.181884765625,297.3605041503906,289.1112670898437,1.0,0.9810976386070251,0.2280784100294113,0.2280784100294113,1.0,1.0,-5.277652740478516,0.9134669899940492,4.364185810089111,-0.2697542905807495,1.0,1.0,0.0,408.0882263183594,410.0,58993.44921875,0.0,12132.6728515625,1.0,278.1499938964844,281.677978515625,295.5821838378906,299.3759155273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394755363464355,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.2978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3767.675048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108660,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1156616210937,0.914723813533783,0.7373809218406677,0.6663895845413208,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1156921386719,0.9990000128746032,1.0,0.9171010851860046,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1156616210937,0.9151005744934082,0.7396712303161621,0.5188646912574768,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1156616210937,0.8649805784225464,0.625657856464386,0.5969339609146118,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1156311035156,0.7320435047149658,0.3700800240039825,1.6966091394424438,289.1156616210937,284.95001220703125,301.03228759765625,292.5696105957031,298.185791015625,297.3623962402344,289.1158142089844,1.0,0.982021152973175,0.2277619838714599,0.2277619838714599,1.0,1.0,-5.284576416015625,0.9136333465576172,4.370943069458008,-0.2711671888828277,1.0,1.0,0.0,408.0995788574219,410.0,59017.3671875,0.0,12171.185546875,1.0,278.1499938964844,281.6794128417969,295.5721740722656,299.367431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400070905685424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.8857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3772.50927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108720,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1156616210937,0.914723813533783,0.7373809218406677,0.6663895845413208,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1156921386719,0.9990000128746032,1.0,0.9171010851860046,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1156616210937,0.9151005744934082,0.7396712303161621,0.5188646912574768,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1156616210937,0.8649805784225464,0.625657856464386,0.5969339609146118,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1156311035156,0.7320435047149658,0.3700800240039825,1.6966091394424438,289.1156616210937,284.95001220703125,301.03228759765625,292.5696105957031,298.185791015625,297.3623962402344,289.1158142089844,1.0,0.982021152973175,0.2277619838714599,0.2277619838714599,1.0,1.0,-5.284576416015625,0.9136333465576172,4.370943069458008,-0.2711671888828277,1.0,1.0,0.0,408.0995788574219,410.0,59017.3671875,0.0,12171.185546875,1.0,278.1499938964844,281.6794128417969,295.5721740722656,299.367431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400070905685424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.8857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3772.50927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108780,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1199951171875,0.9146298766136168,0.73642498254776,0.6655222773551941,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1199951171875,0.9990000128746032,1.0,0.9161552786827089,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1199951171875,0.9176884293556212,0.7445077300071716,0.522171139717102,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1199951171875,0.8658432364463806,0.6269307136535645,0.5981059670448303,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.11993408203125,0.7326807379722595,0.370780885219574,1.699649691581726,289.1199951171875,284.95001220703125,301.0419921875,292.55914306640625,298.1893920898437,297.3642272949219,289.1201171875,1.0,0.982939600944519,0.2274455577135086,0.2274455577135086,1.0,1.0,-5.291460990905762,0.9137869477272034,4.377674102783203,-0.2725906372070312,1.0,1.0,0.0,408.1099853515625,410.0,59040.0859375,0.0,12209.5615234375,1.0,278.1499938964844,281.6807556152344,295.5617370605469,299.3584289550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940546214580536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.2392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3777.41015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108840,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1199951171875,0.9146298766136168,0.73642498254776,0.6655222773551941,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1199951171875,0.9990000128746032,1.0,0.9161552786827089,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1199951171875,0.9176884293556212,0.7445077300071716,0.522171139717102,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1199951171875,0.8658432364463806,0.6269307136535645,0.5981059670448303,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.11993408203125,0.7326807379722595,0.370780885219574,1.699649691581726,289.1199951171875,284.95001220703125,301.0419921875,292.55914306640625,298.1893920898437,297.3642272949219,289.1201171875,1.0,0.982939600944519,0.2274455577135086,0.2274455577135086,1.0,1.0,-5.291460990905762,0.9137869477272034,4.377674102783203,-0.2725906372070312,1.0,1.0,0.0,408.1099853515625,410.0,59040.0859375,0.0,12209.5615234375,1.0,278.1499938964844,281.6807556152344,295.5617370605469,299.3584289550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940546214580536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.2392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3777.41015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108900,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1221008300781,0.914579212665558,0.73594069480896,0.6650843620300293,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1221008300781,0.9990000128746032,1.0,0.915686011314392,297.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1221008300781,0.9189962148666382,0.7469469308853149,0.5238379836082458,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1220703125,0.8662689328193665,0.6275546550750732,0.5986815094947815,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1220397949219,0.7329961657524109,0.3711270689964294,1.7011518478393557,289.1221008300781,284.95001220703125,301.0464172363281,292.55377197265625,298.19110107421875,297.3651123046875,289.1222229003906,1.0,0.9833964705467224,0.2272873520851135,0.2272873520851135,1.0,1.0,-5.2948832511901855,0.9138586521148682,4.3810248374938965,-0.2733047008514404,1.0,1.0,0.0,408.1158447265625,410.0,59051.09375,0.0,12228.6806640625,1.0,278.1499938964844,281.6814270019531,295.556396484375,299.353759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408197999000548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.3466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3779.896240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18108960,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1241455078125,0.9145276546478271,0.7354557514190674,0.6646457314491272,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1241455078125,0.9990000128746032,1.0,0.9152180552482604,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1241455078125,0.9203110337257384,0.7493957877159119,0.5255115628242493,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1241455078125,0.8666922450065613,0.6281735301017761,0.5992523431777954,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.12408447265625,0.733309805393219,0.37147057056427,1.7026419639587402,289.1241455078125,284.95001220703125,301.0505676269531,292.5483093261719,298.1927185058594,297.365966796875,289.124267578125,1.0,0.9838520884513856,0.2271345853805542,0.2271345853805542,1.0,1.0,-5.298295497894287,0.9139485955238342,4.38434648513794,-0.273999959230423,1.0,1.0,0.0,408.1217346191406,410.0,59061.8125,0.0,12247.76171875,1.0,278.1499938964844,281.6820678710937,295.55096435546875,299.3489990234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410954713821412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.3994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3782.401123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109020,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1280517578125,0.9144160747528076,0.7344731092453003,0.6637588143348694,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1280517578125,0.9990000128746032,1.0,0.914290726184845,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1280517578125,0.9229649901390076,0.7543417811393738,0.5288911461830139,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1280517578125,0.8675246834754944,0.6293817758560181,0.6003680229187012,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1280212402344,0.7339286804199219,0.3721460700035095,1.7055726051330566,289.1280517578125,284.95001220703125,301.0580139160156,292.5370788574219,298.1956787109375,297.3676452636719,289.128173828125,1.0,0.9847570061683656,0.2268290370702743,0.2268290370702743,1.0,1.0,-5.305067539215088,0.9141185879707336,4.39094877243042,-0.2753937542438507,1.0,1.0,0.0,408.1344604492188,410.0,59082.234375,0.0,12285.7041015625,1.0,278.1499938964844,281.68328857421875,295.53973388671875,299.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416456818580629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3787.39794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109080,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1280517578125,0.9144160747528076,0.7344731092453003,0.6637588143348694,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1280517578125,0.9990000128746032,1.0,0.914290726184845,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1280517578125,0.9229649901390076,0.7543417811393738,0.5288911461830139,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1280517578125,0.8675246834754944,0.6293817758560181,0.6003680229187012,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1280212402344,0.7339286804199219,0.3721460700035095,1.7055726051330566,289.1280517578125,284.95001220703125,301.0580139160156,292.5370788574219,298.1956787109375,297.3676452636719,289.128173828125,1.0,0.9847570061683656,0.2268290370702743,0.2268290370702743,1.0,1.0,-5.305067539215088,0.9141185879707336,4.39094877243042,-0.2753937542438507,1.0,1.0,0.0,408.1344604492188,410.0,59082.234375,0.0,12285.7041015625,1.0,278.1499938964844,281.68328857421875,295.53973388671875,299.33905029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416456818580629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3787.39794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109140,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1318054199219,0.9142979383468628,0.7334844470024109,0.6628656983375549,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1318054199219,0.9990000128746032,1.0,0.9133716821670532,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1318054199219,0.9256367683410645,0.759326159954071,0.5322981476783752,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1317749023437,0.8683450818061829,0.6305671334266663,0.6014615297317505,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1317443847656,0.7345395088195801,0.3728103041648865,1.708454132080078,289.1318054199219,284.95001220703125,301.0643005371094,292.5255126953125,298.1983642578125,297.3692321777344,289.13189697265625,1.0,0.985655665397644,0.2265234887599945,0.2265234887599945,1.0,1.0,-5.311787128448486,0.9142753481864928,4.3975114822387695,-0.2767931222915649,1.0,1.0,0.0,408.1482849121094,410.0,59101.67578125,0.0,12323.455078125,1.0,278.1499938964844,281.6844482421875,295.5282287597656,299.3287353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422045946121216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.0419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3792.4716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109200,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1318054199219,0.9142979383468628,0.7334844470024109,0.6628656983375549,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1318054199219,0.9990000128746032,1.0,0.9133716821670532,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1318054199219,0.9256367683410645,0.759326159954071,0.5322981476783752,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1317749023437,0.8683450818061829,0.6305671334266663,0.6014615297317505,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1317443847656,0.7345395088195801,0.3728103041648865,1.708454132080078,289.1318054199219,284.95001220703125,301.0643005371094,292.5255126953125,298.1983642578125,297.3692321777344,289.13189697265625,1.0,0.985655665397644,0.2265234887599945,0.2265234887599945,1.0,1.0,-5.311787128448486,0.9142753481864928,4.3975114822387695,-0.2767931222915649,1.0,1.0,0.0,408.1482849121094,410.0,59101.67578125,0.0,12323.455078125,1.0,278.1499938964844,281.6844482421875,295.5282287597656,299.3287353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422045946121216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.0419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3792.4716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109260,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1352844238281,0.9141744375228882,0.7324920892715454,0.6619686484336853,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1352844238281,0.9990000128746032,1.0,0.9124608039855956,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1352844238281,0.9283221960067748,0.7643524408340454,0.5357349514961243,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1352844238281,0.8691525459289551,0.6317278146743774,0.6025311350822449,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13525390625,0.7351404428482056,0.3734600841999054,1.711272358894348,289.1352844238281,284.95001220703125,301.0694274902344,292.5136413574219,298.20068359375,297.3707275390625,289.1354064941406,1.0,0.9865464568138124,0.2262073159217834,0.2262073159217834,1.0,1.0,-5.318443775177002,0.9143744707107544,4.404069423675537,-0.2782418429851532,1.0,1.0,0.0,408.1622009277344,410.0,59119.80078125,0.0,12360.9365234375,1.0,278.1499938964844,281.685546875,295.516357421875,299.3179626464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427642822265624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.54296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3797.5498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109320,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1352844238281,0.9141744375228882,0.7324920892715454,0.6619686484336853,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1352844238281,0.9990000128746032,1.0,0.9124608039855956,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1352844238281,0.9283221960067748,0.7643524408340454,0.5357349514961243,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1352844238281,0.8691525459289551,0.6317278146743774,0.6025311350822449,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13525390625,0.7351404428482056,0.3734600841999054,1.711272358894348,289.1352844238281,284.95001220703125,301.0694274902344,292.5136413574219,298.20068359375,297.3707275390625,289.1354064941406,1.0,0.9865464568138124,0.2262073159217834,0.2262073159217834,1.0,1.0,-5.318443775177002,0.9143744707107544,4.404069423675537,-0.2782418429851532,1.0,1.0,0.0,408.1622009277344,410.0,59119.80078125,0.0,12360.9365234375,1.0,278.1499938964844,281.685546875,295.516357421875,299.3179626464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427642822265624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.54296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3797.5498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109380,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1386108398437,0.914046823978424,0.7314974069595337,0.6610692739486694,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1386108398437,0.9990000128746032,1.0,0.9115569591522216,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1386108398437,0.931011438369751,0.7694109082221985,0.5391941070556641,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1386108398437,0.8699503540992737,0.6328697204589844,0.6035828590393066,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1385803222656,0.7357332706451416,0.374098002910614,1.714038610458374,289.1386108398437,284.95001220703125,301.07342529296875,292.5014953613281,298.20269775390625,297.3721008300781,289.1387023925781,1.0,0.9874306917190552,0.2258911281824112,0.2258911281824112,1.0,1.0,-5.325047969818115,0.914458990097046,4.410589218139648,-0.2796972393989563,1.0,1.0,0.0,408.1764831542969,410.0,59136.90625,0.0,12398.2119140625,1.0,278.1499938964844,281.68658447265625,295.5042419433594,299.30682373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943329691886902,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.8642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3802.6767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109440,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1386108398437,0.914046823978424,0.7314974069595337,0.6610692739486694,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1386108398437,0.9990000128746032,1.0,0.9115569591522216,297.5205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1386108398437,0.931011438369751,0.7694109082221985,0.5391941070556641,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1386108398437,0.8699503540992737,0.6328697204589844,0.6035828590393066,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1385803222656,0.7357332706451416,0.374098002910614,1.714038610458374,289.1386108398437,284.95001220703125,301.07342529296875,292.5014953613281,298.20269775390625,297.3721008300781,289.1387023925781,1.0,0.9874306917190552,0.2258911281824112,0.2258911281824112,1.0,1.0,-5.325047969818115,0.914458990097046,4.410589218139648,-0.2796972393989563,1.0,1.0,0.0,408.1764831542969,410.0,59136.90625,0.0,12398.2119140625,1.0,278.1499938964844,281.68658447265625,295.5042419433594,299.30682373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943329691886902,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.8642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3802.6767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109500,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1401672363281,0.9139812588691713,0.7309989929199219,0.6606187224388123,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14019775390625,0.9990000128746032,1.0,0.9111081957817078,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1401672363281,0.9323564171791076,0.7719538807868958,0.5409331917762756,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1401672363281,0.8703449368476868,0.6334325075149536,0.6041011214256287,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14013671875,0.7360260486602783,0.3744116127490997,1.7153983116149902,289.1401672363281,284.95001220703125,301.07501220703125,292.49530029296875,298.2035827636719,297.37274169921875,289.1402893066406,1.0,0.9878698587417604,0.2257330417633056,0.2257330417633056,1.0,1.0,-5.32832670211792,0.9144954681396484,4.413831233978272,-0.2804269194602966,1.0,1.0,0.0,408.1837768554688,410.0,59145.0234375,0.0,12416.75,1.0,278.1499938964844,281.68707275390625,295.498046875,299.3011474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436126947402954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.44921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3805.242431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109560,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1416931152344,0.913914918899536,0.7305001616477966,0.6601677536964417,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1417236328125,0.9990000128746032,1.0,0.910660982131958,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1416931152344,0.9337000250816344,0.7745035886764526,0.5426769256591797,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1416931152344,0.8707374334335327,0.633991003036499,0.6046152710914612,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.14166259765625,0.7363169193267822,0.3747223913669586,1.7167454957962036,289.1416931152344,284.95001220703125,301.0762939453125,292.4890441894531,298.2043762207031,297.37335205078125,289.1418151855469,1.0,0.9883074164390564,0.2255767732858657,0.2255767732858657,1.0,1.0,-5.331592559814453,0.9145358204841614,4.417056560516357,-0.2811509668827057,1.0,1.0,0.0,408.1910705566406,410.0,59152.8828125,0.0,12435.236328125,1.0,278.1499938964844,281.6875305175781,295.4918212890625,299.2953796386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943897306919098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3807.8212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109620,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1445617675781,0.9137781262397766,0.7294995188713074,0.6592634916305542,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1445617675781,0.9990000128746032,1.0,0.9097734689712524,297.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1445617675781,0.9363847970962524,0.7796341180801392,0.5461859703063965,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1445617675781,0.871512234210968,0.6350885629653931,0.6056256294250488,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.14453125,0.7368900179862976,0.3753311038017273,1.7193834781646729,289.1445617675781,284.95001220703125,301.0780029296875,292.47637939453125,298.20562744140625,297.37451171875,289.1446533203125,1.0,0.9891753792762756,0.2252642214298248,0.2252642214298248,1.0,1.0,-5.33806848526001,0.914604127407074,4.423464298248291,-0.2826023399829864,1.0,1.0,0.0,408.20556640625,410.0,59167.57421875,0.0,12471.947265625,1.0,278.1499938964844,281.6884155273437,295.4791259765625,299.28350830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444623589515686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.90625,0.0,1953.8612060546875,1895.4371337890625,0.0,3812.9404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109680,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1445617675781,0.9137781262397766,0.7294995188713074,0.6592634916305542,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1445617675781,0.9990000128746032,1.0,0.9097734689712524,297.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1445617675781,0.9363847970962524,0.7796341180801392,0.5461859703063965,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1445617675781,0.871512234210968,0.6350885629653931,0.6056256294250488,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.14453125,0.7368900179862976,0.3753311038017273,1.7193834781646729,289.1445617675781,284.95001220703125,301.0780029296875,292.47637939453125,298.20562744140625,297.37451171875,289.1446533203125,1.0,0.9891753792762756,0.2252642214298248,0.2252642214298248,1.0,1.0,-5.33806848526001,0.914604127407074,4.423464298248291,-0.2826023399829864,1.0,1.0,0.0,408.20556640625,410.0,59167.57421875,0.0,12471.947265625,1.0,278.1499938964844,281.6884155273437,295.4791259765625,299.28350830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444623589515686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.90625,0.0,1953.8612060546875,1895.4371337890625,0.0,3812.9404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109740,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.14727783203125,0.9136375188827516,0.728496253490448,0.6583570837974548,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14727783203125,0.9990000128746032,1.0,0.9088924527168274,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14727783203125,0.9390552043914796,0.7847873568534851,0.5497103333473206,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14727783203125,0.8722797632217407,0.6361722350120544,0.6066230535507202,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1472473144531,0.7374566793441772,0.3759304285049438,1.7219805717468262,289.14727783203125,284.95001220703125,301.0785827636719,292.4634704589844,298.2066955566406,297.3756103515625,289.1473693847656,1.0,0.9900379180908204,0.224951684474945,0.224951684474945,1.0,1.0,-5.344499588012695,0.9146609902381896,4.42983865737915,-0.2840569913387298,1.0,1.0,0.0,408.2208557128906,410.0,59181.55859375,0.0,12508.5,1.0,278.1499938964844,281.68927001953125,295.4662475585937,299.2714538574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450345635414124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.69921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3818.12158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109800,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.14727783203125,0.9136375188827516,0.728496253490448,0.6583570837974548,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14727783203125,0.9990000128746032,1.0,0.9088924527168274,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14727783203125,0.9390552043914796,0.7847873568534851,0.5497103333473206,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14727783203125,0.8722797632217407,0.6361722350120544,0.6066230535507202,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1472473144531,0.7374566793441772,0.3759304285049438,1.7219805717468262,289.14727783203125,284.95001220703125,301.0785827636719,292.4634704589844,298.2066955566406,297.3756103515625,289.1473693847656,1.0,0.9900379180908204,0.224951684474945,0.224951684474945,1.0,1.0,-5.344499588012695,0.9146609902381896,4.42983865737915,-0.2840569913387298,1.0,1.0,0.0,408.2208557128906,410.0,59181.55859375,0.0,12508.5,1.0,278.1499938964844,281.68927001953125,295.4662475585937,299.2714538574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450345635414124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.69921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3818.12158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109860,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1497497558594,0.9134908318519592,0.7274881601333618,0.6574466824531555,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1497497558594,0.9990000128746032,1.0,0.9080215692520142,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1497497558594,0.9417133927345276,0.7899791598320007,0.5532613396644592,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14971923828125,0.8730331659317017,0.6372292637825012,0.6075959205627441,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.14971923828125,0.738011360168457,0.3765123188495636,1.724501132965088,289.1497497558594,284.95001220703125,301.0780029296875,292.4503479003906,298.2073059082031,297.3765563964844,289.1498107910156,1.0,0.9908902645111084,0.2246443331241607,0.2246443331241607,1.0,1.0,-5.350852012634277,0.914720058441162,4.436131954193115,-0.2854949533939361,1.0,1.0,0.0,408.2361755371094,410.0,59194.24609375,0.0,12544.6767578125,1.0,278.1499938964844,281.6900329589844,295.453125,299.259033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945601761341095,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3823.254150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109920,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1497497558594,0.9134908318519592,0.7274881601333618,0.6574466824531555,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1497497558594,0.9990000128746032,1.0,0.9080215692520142,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1497497558594,0.9417133927345276,0.7899791598320007,0.5532613396644592,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14971923828125,0.8730331659317017,0.6372292637825012,0.6075959205627441,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.14971923828125,0.738011360168457,0.3765123188495636,1.724501132965088,289.1497497558594,284.95001220703125,301.0780029296875,292.4503479003906,298.2073059082031,297.3765563964844,289.1498107910156,1.0,0.9908902645111084,0.2246443331241607,0.2246443331241607,1.0,1.0,-5.350852012634277,0.914720058441162,4.436131954193115,-0.2854949533939361,1.0,1.0,0.0,408.2361755371094,410.0,59194.24609375,0.0,12544.6767578125,1.0,278.1499938964844,281.6900329589844,295.453125,299.259033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945601761341095,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3823.254150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18109980,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1520690917969,0.9133397340774536,0.7264764904975891,0.656533420085907,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1520690917969,0.9990000128746032,1.0,0.9071577191352844,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1520690917969,0.9443497061729432,0.7951934933662415,0.5568276047706604,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15203857421875,0.8737784624099731,0.638271152973175,0.6085548400878906,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.15203857421875,0.7385591864585876,0.3770842254161834,1.7269779443740845,289.1520690917969,284.95001220703125,301.0762939453125,292.43707275390625,298.2076721191406,297.37744140625,289.1521301269531,1.0,0.991736650466919,0.2243369817733764,0.2243369817733764,1.0,1.0,-5.3571553230285645,0.9147674441337584,4.442387580871582,-0.2869347631931305,1.0,1.0,0.0,408.2522277832031,410.0,59206.2421875,0.0,12580.6630859375,1.0,278.1499938964844,281.69073486328125,295.4398803710937,299.2464294433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461731910705566,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.7548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3828.422607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110040,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1520690917969,0.9133397340774536,0.7264764904975891,0.656533420085907,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1520690917969,0.9990000128746032,1.0,0.9071577191352844,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1520690917969,0.9443497061729432,0.7951934933662415,0.5568276047706604,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15203857421875,0.8737784624099731,0.638271152973175,0.6085548400878906,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.15203857421875,0.7385591864585876,0.3770842254161834,1.7269779443740845,289.1520690917969,284.95001220703125,301.0762939453125,292.43707275390625,298.2076721191406,297.37744140625,289.1521301269531,1.0,0.991736650466919,0.2243369817733764,0.2243369817733764,1.0,1.0,-5.3571553230285645,0.9147674441337584,4.442387580871582,-0.2869347631931305,1.0,1.0,0.0,408.2522277832031,410.0,59206.2421875,0.0,12580.6630859375,1.0,278.1499938964844,281.69073486328125,295.4398803710937,299.2464294433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461731910705566,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8677.7548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3828.422607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110100,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.15313720703125,0.913261890411377,0.725968599319458,0.6560751795768738,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.15313720703125,0.9990000128746032,1.0,0.9067293405532836,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.15313720703125,0.9456598162651062,0.7978124022483826,0.5586187243461609,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15313720703125,0.8741464614868164,0.6387835144996643,0.609026312828064,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1531066894531,0.7388291954994202,0.3773646652698517,1.7281920909881592,289.15313720703125,284.95001220703125,301.07501220703125,292.43035888671875,298.2077331542969,297.3778381347656,289.1532287597656,1.0,0.9921563863754272,0.2241833060979843,0.2241833060979843,1.0,1.0,-5.3602800369262695,0.914784848690033,4.445495128631592,-0.2876554429531097,1.0,1.0,0.0,408.2604370117188,410.0,59211.87109375,0.0,12598.5341796875,1.0,278.1499938964844,281.6910705566406,295.43316650390625,299.2400207519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464583992958068,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.93359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3831.001220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
