time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18110160,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1541748046875,0.9131826758384703,0.7254595756530762,0.6556159257888794,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1541748046875,0.9990000128746032,1.0,0.9063029885292052,297.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1541748046875,0.9469637274742126,0.8004381656646729,0.5604145526885986,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1541748046875,0.8745116591453552,0.6392905116081238,0.6094929575920105,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1541442871094,0.739096999168396,0.3776417076587677,1.7293914556503296,289.1541748046875,284.95001220703125,301.07342529296875,292.4236145019531,298.20770263671875,297.37823486328125,289.1542358398437,1.0,0.9925740957260132,0.2240289449691772,0.2240289449691772,1.0,1.0,-5.363388538360596,0.9147955775260924,4.4485931396484375,-0.2883793711662292,1.0,1.0,0.0,408.2686462402344,410.0,59217.265625,0.0,12616.330078125,1.0,278.1499938964844,281.69140625,295.42645263671875,299.23358154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467433094978333,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3833.576416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110220,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1560363769531,0.9130181670188904,0.724435567855835,0.6546923518180847,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1560363769531,0.9990000128746032,1.0,0.9054592847824096,297.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1560363769531,0.9495546221733092,0.805719256401062,0.5640265941619873,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1560363769531,0.8752295970916748,0.640281617641449,0.6104050278663635,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1560363769531,0.7396223545074463,0.3781813383102417,1.7317266464233398,289.1560363769531,284.95001220703125,301.0694274902344,292.4100341796875,298.20733642578125,297.37890625,289.1561279296875,1.0,0.9934004545211792,0.2237201929092407,0.2237201929092407,1.0,1.0,-5.369535446166992,0.9148007035255432,4.454734802246094,-0.2898280322551727,1.0,1.0,0.0,408.2851257324219,410.0,59227.14453125,0.0,12651.5703125,1.0,278.1499938964844,281.6919860839844,295.412841796875,299.2204895019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473075270652772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.22265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3838.673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110280,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1560363769531,0.9130181670188904,0.724435567855835,0.6546923518180847,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1560363769531,0.9990000128746032,1.0,0.9054592847824096,297.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1560363769531,0.9495546221733092,0.805719256401062,0.5640265941619873,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1560363769531,0.8752295970916748,0.640281617641449,0.6104050278663635,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1560363769531,0.7396223545074463,0.3781813383102417,1.7317266464233398,289.1560363769531,284.95001220703125,301.0694274902344,292.4100341796875,298.20733642578125,297.37890625,289.1561279296875,1.0,0.9934004545211792,0.2237201929092407,0.2237201929092407,1.0,1.0,-5.369535446166992,0.9148007035255432,4.454734802246094,-0.2898280322551727,1.0,1.0,0.0,408.2851257324219,410.0,59227.14453125,0.0,12651.5703125,1.0,278.1499938964844,281.6919860839844,295.412841796875,299.2204895019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473075270652772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.22265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3838.673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110340,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.912849187850952,0.7234075665473938,0.6537655591964722,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.9990000128746032,1.0,0.9046220183372498,297.54608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.9521130919456482,0.8110175728797913,0.5676501989364624,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8759406805038452,0.6412600874900818,0.6113054752349854,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.15777587890625,0.7401421070098877,0.378712922334671,1.7340267896652222,289.1578063964844,284.95001220703125,301.0643005371094,292.3963623046875,298.2067565917969,297.3795471191406,289.1578674316406,1.0,0.994221568107605,0.2234114408493042,0.2234114408493042,1.0,1.0,-5.37563943862915,0.9147948622703552,4.46084451675415,-0.2912776172161102,1.0,1.0,0.0,408.3025817871094,410.0,59236.5546875,0.0,12686.65625,1.0,278.1499938964844,281.69256591796875,295.399169921875,299.207275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478747844696044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3843.79638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110400,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.912849187850952,0.7234075665473938,0.6537655591964722,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.9990000128746032,1.0,0.9046220183372498,297.54608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.9521130919456482,0.8110175728797913,0.5676501989364624,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8759406805038452,0.6412600874900818,0.6113054752349854,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.15777587890625,0.7401421070098877,0.378712922334671,1.7340267896652222,289.1578063964844,284.95001220703125,301.0643005371094,292.3963623046875,298.2067565917969,297.3795471191406,289.1578674316406,1.0,0.994221568107605,0.2234114408493042,0.2234114408493042,1.0,1.0,-5.37563943862915,0.9147948622703552,4.46084451675415,-0.2912776172161102,1.0,1.0,0.0,408.3025817871094,410.0,59236.5546875,0.0,12686.65625,1.0,278.1499938964844,281.69256591796875,295.399169921875,299.207275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478747844696044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3843.79638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110460,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593322753906,0.9126719832420348,0.7223710417747498,0.6528316140174866,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593322753906,0.9990000128746032,1.0,0.9037960767745972,297.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593322753906,0.95464289188385,0.8163512349128723,0.5712980628013611,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593322753906,0.8766353130340576,0.642208456993103,0.6121781468391418,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593017578125,0.7406490445137024,0.3792260885238647,1.7362459897994995,289.1593322753906,284.95001220703125,301.0580139160156,292.382568359375,298.20574951171875,297.38006591796875,289.1593933105469,1.0,0.995030641555786,0.2231112569570541,0.2231112569570541,1.0,1.0,-5.381650447845459,0.9148021340370178,4.466848373413086,-0.2926913201808929,1.0,1.0,0.0,408.3200073242188,410.0,59244.8984375,0.0,12721.271484375,1.0,278.1499938964844,281.69305419921875,295.3853759765625,299.1938781738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484361410140992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3848.86279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110520,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593322753906,0.9126719832420348,0.7223710417747498,0.6528316140174866,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593322753906,0.9990000128746032,1.0,0.9037960767745972,297.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593322753906,0.95464289188385,0.8163512349128723,0.5712980628013611,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593322753906,0.8766353130340576,0.642208456993103,0.6121781468391418,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593017578125,0.7406490445137024,0.3792260885238647,1.7362459897994995,289.1593322753906,284.95001220703125,301.0580139160156,292.382568359375,298.20574951171875,297.38006591796875,289.1593933105469,1.0,0.995030641555786,0.2231112569570541,0.2231112569570541,1.0,1.0,-5.381650447845459,0.9148021340370178,4.466848373413086,-0.2926913201808929,1.0,1.0,0.0,408.3200073242188,410.0,59244.8984375,0.0,12721.271484375,1.0,278.1499938964844,281.69305419921875,295.3853759765625,299.1938781738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484361410140992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.220703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3848.86279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110580,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607360839844,0.9124893546104432,0.7213291525840759,0.651893138885498,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607360839844,0.9990000128746032,1.0,0.9029776453971864,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607360839844,0.9571368098258972,0.821704626083374,0.5749592185020447,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607360839844,0.8773212432861328,0.6431408524513245,0.6130361557006836,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.7411490678787231,0.3797295093536377,1.7384226322174072,289.1607360839844,284.95001220703125,301.0505676269531,292.36871337890625,298.2045288085937,297.38055419921875,289.1607971191406,1.0,0.9958330988883972,0.222811073064804,0.222811073064804,1.0,1.0,-5.387608528137207,0.9147974848747252,4.472811222076416,-0.2941034734249115,1.0,1.0,0.0,408.3382568359375,410.0,59252.71875,0.0,12755.6669921875,1.0,278.1499938964844,281.69354248046875,295.3715209960937,299.1803894042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489970803260804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.0703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3853.922607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110640,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607360839844,0.9124893546104432,0.7213291525840759,0.651893138885498,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607360839844,0.9990000128746032,1.0,0.9029776453971864,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607360839844,0.9571368098258972,0.821704626083374,0.5749592185020447,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607360839844,0.8773212432861328,0.6431408524513245,0.6130361557006836,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.7411490678787231,0.3797295093536377,1.7384226322174072,289.1607360839844,284.95001220703125,301.0505676269531,292.36871337890625,298.2045288085937,297.38055419921875,289.1607971191406,1.0,0.9958330988883972,0.222811073064804,0.222811073064804,1.0,1.0,-5.387608528137207,0.9147974848747252,4.472811222076416,-0.2941034734249115,1.0,1.0,0.0,408.3382568359375,410.0,59252.71875,0.0,12755.6669921875,1.0,278.1499938964844,281.69354248046875,295.3715209960937,299.1803894042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489970803260804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.0703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3853.922607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110700,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1613464355469,0.912395179271698,0.7208052277565002,0.6514214277267456,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.161376953125,0.9990000128746032,1.0,0.9025721549987792,297.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1613464355469,0.9583706259727478,0.8243916630744934,0.57679682970047,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1613464355469,0.8776590824127197,0.6435978412628174,0.6134566068649292,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1613464355469,0.7413951754570007,0.3799757659435272,1.7394869327545166,289.1613464355469,284.95001220703125,301.0464172363281,292.3617858886719,298.20379638671875,297.3807678222656,289.1614074707031,1.0,0.9962305426597596,0.2226609885692596,0.2226609885692596,1.0,1.0,-5.390558242797852,0.9147884249687196,4.475769996643066,-0.2948085367679596,1.0,1.0,0.0,408.3475341796875,410.0,59256.35546875,0.0,12772.7236328125,1.0,278.1499938964844,281.6937561035156,295.36456298828125,299.1736145019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492762684822084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.9580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3856.439697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110760,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1619567871094,0.9122995734214784,0.7202796339988708,0.6509482860565186,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1619567871094,0.9990000128746032,1.0,0.9021685123443604,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1619567871094,0.959595263004303,0.827084481716156,0.5786383152008057,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1619567871094,0.8779941201210022,0.6440494060516357,0.6138721108436584,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.16192626953125,0.7416391968727112,0.3802188336849212,1.7405372858047483,289.1619567871094,284.95001220703125,301.0419921875,292.3548278808594,298.2029724121094,297.3809509277344,289.1619873046875,1.0,0.99662584066391,0.2225120216608047,0.2225120216608047,1.0,1.0,-5.393491268157959,0.914779782295227,4.4787116050720215,-0.2955083847045898,1.0,1.0,0.0,408.3568115234375,410.0,59259.92578125,0.0,12789.6982421875,1.0,278.1499938964844,281.6939697265625,295.3576354980469,299.16680908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949554979801178,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.8359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3858.952392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110820,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1630554199219,0.9121059775352478,0.7192252278327942,0.6499993205070496,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1630554199219,0.9990000128746032,1.0,0.901363492012024,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1630554199219,0.9620139598846436,0.8324792981147766,0.5823273658752441,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1630249023437,0.8786612153053284,0.6449463963508606,0.6146975159645081,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1630249023437,0.7421249151229858,0.3807010948657989,1.7426211833953855,289.1630554199219,284.95001220703125,301.03228759765625,292.3409118652344,298.201171875,297.3813171386719,289.1630859375,1.0,0.9974138736724854,0.2222141027450561,0.2222141027450561,1.0,1.0,-5.399335861206055,0.914757251739502,4.484578609466553,-0.2969061732292175,1.0,1.0,0.0,408.3757019042969,410.0,59266.52734375,0.0,12823.5791015625,1.0,278.1499938964844,281.6943664550781,295.3436889648437,299.15313720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950109839439392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3863.95166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110880,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1630554199219,0.9121059775352478,0.7192252278327942,0.6499993205070496,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1630554199219,0.9990000128746032,1.0,0.901363492012024,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1630554199219,0.9620139598846436,0.8324792981147766,0.5823273658752441,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1630249023437,0.8786612153053284,0.6449463963508606,0.6146975159645081,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1630249023437,0.7421249151229858,0.3807010948657989,1.7426211833953855,289.1630554199219,284.95001220703125,301.03228759765625,292.3409118652344,298.201171875,297.3813171386719,289.1630859375,1.0,0.9974138736724854,0.2222141027450561,0.2222141027450561,1.0,1.0,-5.399335861206055,0.914757251739502,4.484578609466553,-0.2969061732292175,1.0,1.0,0.0,408.3757019042969,410.0,59266.52734375,0.0,12823.5791015625,1.0,278.1499938964844,281.6943664550781,295.3436889648437,299.15313720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950109839439392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3863.95166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18110940,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1639099121094,0.9119012355804444,0.7181583046913147,0.6490395665168762,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1639099121094,0.9990000128746032,1.0,0.9005721807479858,297.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1639099121094,0.9643977880477904,0.8379129767417908,0.586043119430542,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1639099121094,0.8793073892593384,0.6458051800727844,0.6154875755310059,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.16387939453125,0.7425950169563293,0.3811615407466888,1.7446091175079346,289.1639099121094,284.95001220703125,301.0214233398437,292.3269958496094,298.1988525390625,297.3815612792969,289.1639404296875,1.0,0.9981864094734192,0.2219161838293075,0.2219161838293075,1.0,1.0,-5.405062198638916,0.9147083163261414,4.490354061126709,-0.2982948422431946,1.0,1.0,0.0,408.39447021484375,410.0,59273.796875,0.0,12856.8330078125,1.0,278.1499938964844,281.6947937011719,295.32977294921875,299.1395263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506635069847108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.28125,0.0,1953.8612060546875,1895.4371337890625,0.0,3868.9375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111000,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1639099121094,0.9119012355804444,0.7181583046913147,0.6490395665168762,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1639099121094,0.9990000128746032,1.0,0.9005721807479858,297.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1639099121094,0.9643977880477904,0.8379129767417908,0.586043119430542,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1639099121094,0.8793073892593384,0.6458051800727844,0.6154875755310059,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.16387939453125,0.7425950169563293,0.3811615407466888,1.7446091175079346,289.1639099121094,284.95001220703125,301.0214233398437,292.3269958496094,298.1988525390625,297.3815612792969,289.1639404296875,1.0,0.9981864094734192,0.2219161838293075,0.2219161838293075,1.0,1.0,-5.405062198638916,0.9147083163261414,4.490354061126709,-0.2982948422431946,1.0,1.0,0.0,408.39447021484375,410.0,59273.796875,0.0,12856.8330078125,1.0,278.1499938964844,281.6947937011719,295.32977294921875,299.1395263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506635069847108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.28125,0.0,1953.8612060546875,1895.4371337890625,0.0,3868.9375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111060,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1647644042969,0.911692440509796,0.7170872688293457,0.6480761766433716,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1647644042969,0.9990000128746032,1.0,0.8997860550880432,297.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1647644042969,0.9667391180992126,0.8433617353439331,0.5897688865661621,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1647644042969,0.8799473643302917,0.6466526985168457,0.616267204284668,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1647644042969,0.7430606484413147,0.3816154897212982,1.7465680837631226,289.1647644042969,284.95001220703125,301.0094299316406,292.3130798339844,298.1964416503906,297.3818054199219,289.1648254394531,1.0,0.9989541172981262,0.2216210812330246,0.2216210812330246,1.0,1.0,-5.410749912261963,0.9146609902381896,4.496088981628418,-0.2996714413166046,1.0,1.0,0.0,408.4138793945313,410.0,59284.8828125,0.0,12889.943359375,1.0,278.1499938964844,281.6954650878906,295.3158874511719,299.1260681152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512229561805724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.4755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3873.972900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111120,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1647644042969,0.911692440509796,0.7170872688293457,0.6480761766433716,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1647644042969,0.9990000128746032,1.0,0.8997860550880432,297.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1647644042969,0.9667391180992126,0.8433617353439331,0.5897688865661621,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1647644042969,0.8799473643302917,0.6466526985168457,0.616267204284668,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1647644042969,0.7430606484413147,0.3816154897212982,1.7465680837631226,289.1647644042969,284.95001220703125,301.0094299316406,292.3130798339844,298.1964416503906,297.3818054199219,289.1648254394531,1.0,0.9989541172981262,0.2216210812330246,0.2216210812330246,1.0,1.0,-5.410749912261963,0.9146609902381896,4.496088981628418,-0.2996714413166046,1.0,1.0,0.0,408.4138793945313,410.0,59284.8828125,0.0,12889.943359375,1.0,278.1499938964844,281.6954650878906,295.3158874511719,299.1260681152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512229561805724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.4755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3873.972900390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111180,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1649169921875,0.9117170572280884,0.7159950733184814,0.6470834016799927,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1649169921875,0.9990000128746032,1.0,0.8983427882194519,297.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1649169921875,0.969273030757904,0.8488427996635437,0.5935083627700806,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1649169921875,0.8807802796363831,0.6474528312683105,0.6169911623001099,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1649169921875,0.7436754703521729,0.3820441365242004,1.7483576536178589,289.1649169921875,284.95001220703125,300.99627685546875,292.2991943359375,298.19366455078125,297.38214111328125,289.1649475097656,1.0,0.9995680451393129,0.2213259935379028,0.2213259935379028,1.0,1.0,-5.4153547286987305,0.9143885970115662,4.50096607208252,-0.3010083734989166,1.0,1.0,0.0,408.0423583984375,410.0,59289.890625,0.0,12913.197265625,1.0,278.1499938964844,281.6957702636719,295.302001953125,299.11236572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517661333084106,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.0,0.0,1953.8612060546875,1895.4371337890625,0.0,3878.858642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111240,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1649169921875,0.9117170572280884,0.7159950733184814,0.6470834016799927,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1649169921875,0.9990000128746032,1.0,0.8983427882194519,297.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1649169921875,0.969273030757904,0.8488427996635437,0.5935083627700806,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1649169921875,0.8807802796363831,0.6474528312683105,0.6169911623001099,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1649169921875,0.7436754703521729,0.3820441365242004,1.7483576536178589,289.1649169921875,284.95001220703125,300.99627685546875,292.2991943359375,298.19366455078125,297.38214111328125,289.1649475097656,1.0,0.9995680451393129,0.2213259935379028,0.2213259935379028,1.0,1.0,-5.4153547286987305,0.9143885970115662,4.50096607208252,-0.3010083734989166,1.0,1.0,0.0,408.0423583984375,410.0,59289.890625,0.0,12913.197265625,1.0,278.1499938964844,281.6957702636719,295.302001953125,299.11236572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517661333084106,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.0,0.0,1953.8612060546875,1895.4371337890625,0.0,3878.858642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111300,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1654052734375,0.9115289449691772,0.7154553532600403,0.6466010808944702,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1654052734375,0.9990000128746032,1.0,0.8981691002845764,297.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1654052734375,0.9703313112258912,0.8515846729278564,0.5953850150108337,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1654052734375,0.881023108959198,0.6478627920150757,0.6173713207244873,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1653747558594,0.7438501119613647,0.3822645843029022,1.749323487281799,289.1654052734375,284.95001220703125,300.9892883300781,292.29229736328125,298.1923522949219,297.3822326660156,289.1654357910156,1.0,0.9999462962150574,0.2211784422397613,0.2211784422397613,1.0,1.0,-5.418452739715576,0.9144164323806764,4.5040364265441895,-0.3017156720161438,1.0,1.0,0.0,408.17529296875,410.0,59296.47265625,0.0,12932.4169921875,1.0,278.1499938964844,281.6961669921875,295.2950744628906,299.105712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520428776741028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.1962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3881.347412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111360,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.16522216796875,0.9116910099983216,0.7149062156677246,0.6460972428321838,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16522216796875,0.9990000128746032,1.0,0.8970423340797424,297.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.16522216796875,0.971704363822937,0.8543253540992737,0.5972506403923035,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16522216796875,0.8815723657608032,0.6482602953910828,0.617725670337677,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1652526855469,0.7442589402198792,0.3824755847454071,1.7501782178878784,289.16522216796875,284.95001220703125,300.98199462890625,292.285400390625,298.1907653808594,297.38238525390625,289.16522216796875,1.0,1.0,0.2210322618484497,0.2210322618484497,1.0,1.0,-5.420201301574707,0.9141693711280824,4.5060319900512695,-0.3023063540458679,1.0,1.0,0.0,407.7618408203125,410.0,59296.0546875,0.0,12938.720703125,1.0,278.1499938964844,281.6961975097656,295.28814697265625,299.0988464355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523159265518188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.7177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3883.8017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111420,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1643371582031,0.9121211171150208,0.7137914896011353,0.6450669169425964,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.164306640625,0.9990000128746032,1.0,0.8944838643074036,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.164306640625,0.9745086431503296,0.8598228096961975,0.6009865403175354,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1643371582031,0.8827592134475708,0.6490264534950256,0.6183988451957703,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1643371582031,0.7451456189155579,0.3828841745853424,1.7517820596694946,289.164306640625,284.95001220703125,300.9665832519531,292.27166748046875,298.1877746582031,297.3829650878906,289.164306640625,1.0,1.0,0.2207399010658264,0.2207399010658264,1.0,1.0,-5.423125743865967,0.9135597348213196,4.509565830230713,-0.3035959303379059,1.0,1.0,0.0,406.7388000488281,410.0,59292.1875,0.0,12946.2099609375,1.0,278.1499938964844,281.6959533691406,295.2742614746094,299.0846862792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952828884124756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.2109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3888.41064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111480,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1643371582031,0.9121211171150208,0.7137914896011353,0.6450669169425964,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.164306640625,0.9990000128746032,1.0,0.8944838643074036,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.164306640625,0.9745086431503296,0.8598228096961975,0.6009865403175354,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1643371582031,0.8827592134475708,0.6490264534950256,0.6183988451957703,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1643371582031,0.7451456189155579,0.3828841745853424,1.7517820596694946,289.164306640625,284.95001220703125,300.9665832519531,292.27166748046875,298.1877746582031,297.3829650878906,289.164306640625,1.0,1.0,0.2207399010658264,0.2207399010658264,1.0,1.0,-5.423125743865967,0.9135597348213196,4.509565830230713,-0.3035959303379059,1.0,1.0,0.0,406.7388000488281,410.0,59292.1875,0.0,12946.2099609375,1.0,278.1499938964844,281.6959533691406,295.2742614746094,299.0846862792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952828884124756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.2109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3888.41064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111540,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1632385253906,0.9125746488571168,0.7126606106758118,0.6440197825431824,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1632385253906,0.9990000128746032,1.0,0.8918497562408447,297.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1632385253906,0.9772777557373048,0.8653478026390076,0.6047393679618835,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1632385253906,0.8839587569236755,0.6497557759284973,0.6190354228019714,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1632385253906,0.7460468411445618,0.3832777440547943,1.7533082962036133,289.1632385253906,284.95001220703125,300.95001220703125,292.2580261230469,298.1846618652344,297.3837890625,289.1632385253906,1.0,1.0,0.2204475402832031,0.2204475402832031,1.0,1.0,-5.425820350646973,0.9129021763801576,4.512917995452881,-0.3048742115497589,1.0,1.0,0.0,405.6675109863281,410.0,59287.0703125,0.0,12951.921875,1.0,278.1499938964844,281.6956481933594,295.26043701171875,299.07037353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533091187477112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.5634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3892.72412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111600,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1632385253906,0.9125746488571168,0.7126606106758118,0.6440197825431824,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1632385253906,0.9990000128746032,1.0,0.8918497562408447,297.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1632385253906,0.9772777557373048,0.8653478026390076,0.6047393679618835,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1632385253906,0.8839587569236755,0.6497557759284973,0.6190354228019714,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1632385253906,0.7460468411445618,0.3832777440547943,1.7533082962036133,289.1632385253906,284.95001220703125,300.95001220703125,292.2580261230469,298.1846618652344,297.3837890625,289.1632385253906,1.0,1.0,0.2204475402832031,0.2204475402832031,1.0,1.0,-5.425820350646973,0.9129021763801576,4.512917995452881,-0.3048742115497589,1.0,1.0,0.0,405.6675109863281,410.0,59287.0703125,0.0,12951.921875,1.0,278.1499938964844,281.6956481933594,295.26043701171875,299.07037353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533091187477112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.5634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3892.72412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111660,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620788574219,0.9130194783210754,0.7115203738212585,0.6429646611213684,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620788574219,0.9990000128746032,1.0,0.8892360925674438,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620788574219,0.979975163936615,0.8708905577659607,0.6085042357444763,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620788574219,0.8851470351219177,0.6504639387130737,0.6196524500846863,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.162109375,0.7469428777694702,0.3836627602577209,1.7547982931137085,289.1620788574219,284.95001220703125,300.9326171875,292.2442321777344,298.18145751953125,297.3846435546875,289.1620788574219,1.0,1.0,0.2202365845441818,0.2202365845441818,1.0,1.0,-5.42848014831543,0.9125638604164124,4.515916347503662,-0.3058221638202667,1.0,1.0,0.0,404.6076965332031,410.0,59281.609375,0.0,12957.5283203125,1.0,278.1499938964844,281.6953430175781,295.2466125488281,299.0560607910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537932276725768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3897.0693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111720,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620788574219,0.9130194783210754,0.7115203738212585,0.6429646611213684,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620788574219,0.9990000128746032,1.0,0.8892360925674438,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620788574219,0.979975163936615,0.8708905577659607,0.6085042357444763,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620788574219,0.8851470351219177,0.6504639387130737,0.6196524500846863,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.162109375,0.7469428777694702,0.3836627602577209,1.7547982931137085,289.1620788574219,284.95001220703125,300.9326171875,292.2442321777344,298.18145751953125,297.3846435546875,289.1620788574219,1.0,1.0,0.2202365845441818,0.2202365845441818,1.0,1.0,-5.42848014831543,0.9125638604164124,4.515916347503662,-0.3058221638202667,1.0,1.0,0.0,404.6076965332031,410.0,59281.609375,0.0,12957.5283203125,1.0,278.1499938964844,281.6953430175781,295.2466125488281,299.0560607910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537932276725768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3897.0693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111780,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607971191406,0.9134422540664672,0.710364818572998,0.6418969035148621,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607666015625,0.9990000128746032,1.0,0.8866701126098633,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607666015625,0.98259437084198,0.8764588236808777,0.6122872233390808,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607971191406,0.8863076567649841,0.6511349678039551,0.6202359795570374,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607971191406,0.7478224039077759,0.3840317130088806,1.756222367286682,289.1607971191406,284.95001220703125,300.9147644042969,292.2301025390625,298.1780700683594,297.38543701171875,289.1607666015625,1.0,1.0,0.2200256139039993,0.2200256139039993,1.0,1.0,-5.431081295013428,0.9122232794761658,4.518857955932617,-0.3067589700222015,1.0,1.0,0.0,403.5701293945313,410.0,59275.0546875,0.0,12963.01171875,1.0,278.1499938964844,281.6949462890625,295.232421875,299.04132080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542863965034484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.9775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3901.494384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111840,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607971191406,0.9134422540664672,0.710364818572998,0.6418969035148621,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607666015625,0.9990000128746032,1.0,0.8866701126098633,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607666015625,0.98259437084198,0.8764588236808777,0.6122872233390808,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607971191406,0.8863076567649841,0.6511349678039551,0.6202359795570374,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607971191406,0.7478224039077759,0.3840317130088806,1.756222367286682,289.1607971191406,284.95001220703125,300.9147644042969,292.2301025390625,298.1780700683594,297.38543701171875,289.1607666015625,1.0,1.0,0.2200256139039993,0.2200256139039993,1.0,1.0,-5.431081295013428,0.9122232794761658,4.518857955932617,-0.3067589700222015,1.0,1.0,0.0,403.5701293945313,410.0,59275.0546875,0.0,12963.01171875,1.0,278.1499938964844,281.6949462890625,295.232421875,299.04132080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542863965034484,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.9775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3901.494384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111900,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1601257324219,0.9136531352996826,0.7097851037979126,0.6413614153862,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1601257324219,0.9990000128746032,1.0,0.8853892087936401,297.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1601257324219,0.983877658843994,0.8792465329170227,0.6141809821128845,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1601257324219,0.8868873715400696,0.6514669060707092,0.6205244660377502,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1601257324219,0.7482625842094421,0.3842146396636963,1.7569279670715332,289.1601257324219,284.95001220703125,300.9056701660156,292.222900390625,298.1763610839844,297.3858642578125,289.1600952148437,1.0,1.0,0.219920128583908,0.219920128583908,1.0,1.0,-5.432376384735107,0.9120519161224364,4.52032470703125,-0.3072273433208465,1.0,1.0,0.0,403.0532836914063,410.0,59271.71875,0.0,12965.734375,1.0,278.1499938964844,281.6947326660156,295.2253112792969,299.033935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545436501502992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3903.80126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18111960,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.159423828125,0.9138601422309875,0.7092026472091675,0.6408237814903259,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.159423828125,0.9990000128746032,1.0,0.8841171264648438,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.159423828125,0.9851415753364564,0.8820381164550781,0.6160775423049927,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.159423828125,0.8874623775482178,0.6517922878265381,0.6208071112632751,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.159423828125,0.7487000226974487,0.3843946456909179,1.7576217651367188,289.159423828125,284.95001220703125,300.896484375,292.2156066894531,298.17462158203125,297.3862609863281,289.1593933105469,1.0,1.0,0.219790905714035,0.219790905714035,1.0,1.0,-5.43366003036499,0.9117854237556458,4.52187442779541,-0.3077879846096039,1.0,1.0,0.0,402.5407104492188,410.0,59268.08203125,0.0,12968.4345703125,1.0,278.1499938964844,281.69451904296875,295.21807861328125,299.0264587402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954802930355072,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3906.125732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112020,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578674316406,0.9142501354217528,0.7080228328704834,0.6397361159324646,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578674316406,0.9990000128746032,1.0,0.8816226720809937,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578674316406,0.9876073002815248,0.8876412510871887,0.6198852062225342,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578674316406,0.8885833024978638,0.6524083018302917,0.6213409304618835,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.15789794921875,0.749556303024292,0.3847388327121734,1.7589441537857056,289.1578674316406,284.95001220703125,300.8778076171875,292.2008056640625,298.17095947265625,297.3869934082031,289.1578369140625,1.0,1.0,0.2195324599742889,0.2195324599742889,1.0,1.0,-5.436169624328613,0.9112289547920228,4.524940490722656,-0.3089205026626587,1.0,1.0,0.0,401.53753662109375,410.0,59259.73046875,0.0,12973.7197265625,1.0,278.1499938964844,281.69403076171875,295.2032470703125,299.0110168457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553151726722716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.7548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3910.716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
