time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112080,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578674316406,0.9142501354217528,0.7080228328704834,0.6397361159324646,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578674316406,0.9990000128746032,1.0,0.8816226720809937,297.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578674316406,0.9876073002815248,0.8876412510871887,0.6198852062225342,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578674316406,0.8885833024978638,0.6524083018302917,0.6213409304618835,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.15789794921875,0.749556303024292,0.3847388327121734,1.7589441537857056,289.1578674316406,284.95001220703125,300.8778076171875,292.2008056640625,298.17095947265625,297.3869934082031,289.1578369140625,1.0,1.0,0.2195324599742889,0.2195324599742889,1.0,1.0,-5.436169624328613,0.9112289547920228,4.524940490722656,-0.3089205026626587,1.0,1.0,0.0,401.53753662109375,410.0,59259.73046875,0.0,12973.7197265625,1.0,278.1499938964844,281.69403076171875,295.2032470703125,299.0110168457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553151726722716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.7548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3910.716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112140,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1562805175781,0.9146358966827391,0.7068369388580322,0.6386435031890869,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1562805175781,0.9990000128746032,1.0,0.8791387677192688,297.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1562805175781,0.9900020360946656,0.893253743648529,0.6236990690231323,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1562805175781,0.8896998167037964,0.653012752532959,0.6218643188476562,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1562805175781,0.7504116296768188,0.3850778341293335,1.7602450847625732,289.1562805175781,284.95001220703125,300.8587646484375,292.1856994628906,298.1672668457031,297.3876953125,289.15625,1.0,1.0,0.2192740142345428,0.2192740142345428,1.0,1.0,-5.438660144805908,0.9106677770614624,4.5279927253723145,-0.3100534975528717,1.0,1.0,0.0,400.5414123535156,410.0,59251.04296875,0.0,12978.9501953125,1.0,278.1499938964844,281.6935119628906,295.1882629394531,298.9953918457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558463096618652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,3915.474365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112200,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1562805175781,0.9146358966827391,0.7068369388580322,0.6386435031890869,297.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1562805175781,0.9990000128746032,1.0,0.8791387677192688,297.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1562805175781,0.9900020360946656,0.893253743648529,0.6236990690231323,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1562805175781,0.8896998167037964,0.653012752532959,0.6218643188476562,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1562805175781,0.7504116296768188,0.3850778341293335,1.7602450847625732,289.1562805175781,284.95001220703125,300.8587646484375,292.1856994628906,298.1672668457031,297.3876953125,289.15625,1.0,1.0,0.2192740142345428,0.2192740142345428,1.0,1.0,-5.438660144805908,0.9106677770614624,4.5279927253723145,-0.3100534975528717,1.0,1.0,0.0,400.5414123535156,410.0,59251.04296875,0.0,12978.9501953125,1.0,278.1499938964844,281.6935119628906,295.1882629394531,298.9953918457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558463096618652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,3915.474365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112260,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1545104980469,0.9149966835975648,0.7056354284286499,0.6375381350517273,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1545104980469,0.9990000128746032,1.0,0.8767069578170776,297.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1545104980469,0.9923168420791626,0.8988839387893677,0.6275258660316467,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1545104980469,0.8907862901687622,0.6535806655883789,0.6223548650741577,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.154541015625,0.751248300075531,0.3854007422924042,1.7614798545837402,289.1545104980469,284.95001220703125,300.8393859863281,292.1703186035156,298.1633605957031,297.3883056640625,289.15447998046875,1.0,1.0,0.2190593779087066,0.2190593779087066,1.0,1.0,-5.441091060638428,0.9102700352668762,4.530820846557617,-0.3110099732875824,1.0,1.0,0.0,399.56884765625,410.0,59241.171875,0.0,12984.05859375,1.0,278.1499938964844,281.69293212890625,295.1728820800781,298.97930908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563740491867064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3920.198486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112320,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1545104980469,0.9149966835975648,0.7056354284286499,0.6375381350517273,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1545104980469,0.9990000128746032,1.0,0.8767069578170776,297.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1545104980469,0.9923168420791626,0.8988839387893677,0.6275258660316467,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1545104980469,0.8907862901687622,0.6535806655883789,0.6223548650741577,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.154541015625,0.751248300075531,0.3854007422924042,1.7614798545837402,289.1545104980469,284.95001220703125,300.8393859863281,292.1703186035156,298.1633605957031,297.3883056640625,289.15447998046875,1.0,1.0,0.2190593779087066,0.2190593779087066,1.0,1.0,-5.441091060638428,0.9102700352668762,4.530820846557617,-0.3110099732875824,1.0,1.0,0.0,399.56884765625,410.0,59241.171875,0.0,12984.05859375,1.0,278.1499938964844,281.69293212890625,295.1728820800781,298.97930908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563740491867064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3920.198486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112380,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15264892578125,0.9153412580490112,0.704422652721405,0.6364235281944275,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.15264892578125,0.9990000128746032,1.0,0.8743087649345398,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.15264892578125,0.9945566058158876,0.9045264720916748,0.6313614249229431,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15264892578125,0.8918536901473999,0.6541229486465454,0.6228223443031311,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1526794433594,0.7520740032196045,0.385712593793869,1.7626688480377195,289.15264892578125,284.95001220703125,300.8196716308594,292.1547241210937,298.1593933105469,297.38885498046875,289.1526184082031,1.0,1.0,0.2188447415828704,0.2188447415828704,1.0,1.0,-5.443479537963867,0.9098687767982484,4.533610820770264,-0.3119608163833618,1.0,1.0,0.0,398.6122741699219,410.0,59230.578125,0.0,12989.0732421875,1.0,278.1499938964844,281.6922912597656,295.15728759765625,298.96295166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569074511528016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.2294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3924.971435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112440,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15264892578125,0.9153412580490112,0.704422652721405,0.6364235281944275,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.15264892578125,0.9990000128746032,1.0,0.8743087649345398,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.15264892578125,0.9945566058158876,0.9045264720916748,0.6313614249229431,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15264892578125,0.8918536901473999,0.6541229486465454,0.6228223443031311,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1526794433594,0.7520740032196045,0.385712593793869,1.7626688480377195,289.15264892578125,284.95001220703125,300.8196716308594,292.1547241210937,298.1593933105469,297.38885498046875,289.1526184082031,1.0,1.0,0.2188447415828704,0.2188447415828704,1.0,1.0,-5.443479537963867,0.9098687767982484,4.533610820770264,-0.3119608163833618,1.0,1.0,0.0,398.6122741699219,410.0,59230.578125,0.0,12989.0732421875,1.0,278.1499938964844,281.6922912597656,295.15728759765625,298.96295166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569074511528016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.2294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3924.971435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112500,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.15167236328125,0.915505588054657,0.7038120627403259,0.6358628869056702,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.15167236328125,0.9990000128746032,1.0,0.8731272220611572,297.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.15167236328125,0.9956476092338562,0.907353937625885,0.6332833170890808,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.15167236328125,0.892378568649292,0.6543846726417542,0.6230477094650269,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1517028808594,0.7524814605712891,0.3858644962310791,1.7632471323013306,289.15167236328125,284.95001220703125,300.8097229003906,292.1468200683594,298.1573486328125,297.3891296386719,289.1516418457031,1.0,1.0,0.2187374234199524,0.2187374234199524,1.0,1.0,-5.444652557373047,0.9096636772155762,4.534988880157471,-0.3124358057975769,1.0,1.0,0.0,398.141845703125,410.0,59224.98828125,0.0,12991.5625,1.0,278.1499938964844,281.69195556640625,295.1494140625,298.9546813964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571764469146729,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.8466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3927.376708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112560,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.15069580078125,0.9156704545021056,0.7031992673873901,0.6353002190589905,297.46630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.15069580078125,0.9990000128746032,1.0,0.8719426393508911,297.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15069580078125,0.9967228174209596,0.9101815223693848,0.6352056860923767,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.15069580078125,0.8929030299186707,0.6546411514282227,0.623268187046051,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1507263183594,0.7528895139694214,0.3860142529010772,1.7638157606124878,289.15069580078125,284.95001220703125,300.7996826171875,292.1388854980469,298.1553039550781,297.3893737792969,289.1506652832031,1.0,1.0,0.2186364233493805,0.2186364233493805,1.0,1.0,-5.445828914642334,0.9094839692115784,4.5363450050354,-0.3128871619701385,1.0,1.0,0.0,397.6709289550781,410.0,59219.26953125,0.0,12994.00390625,1.0,278.1499938964844,281.6916198730469,295.1415100097656,298.94635009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574460983276368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.43359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3929.78759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112620,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483459472656,0.9157618880271912,0.7019500732421875,0.6341651082038879,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483459472656,0.9990000128746032,1.0,0.8701569437980652,297.5876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483459472656,0.9986748099327089,0.9160630106925964,0.6390783190727234,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483459472656,0.8937335014343262,0.6551083922386169,0.6236780285835266,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.753540575504303,0.3862940073013305,1.7649182081222534,289.1483459472656,284.95001220703125,300.7794494628906,292.1228332519531,298.1512756347656,297.3900756835937,289.1483154296875,1.0,1.0,0.2184344232082367,0.2184344232082367,1.0,1.0,-5.447497844696045,0.9089871048927308,4.538510322570801,-0.3137657046318054,1.0,1.0,0.0,396.9554138183594,410.0,59204.13671875,0.0,13000.1748046875,1.0,278.1499938964844,281.69073486328125,295.1253967285156,298.9291687011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579674005508424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3934.446533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112680,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483459472656,0.9157618880271912,0.7019500732421875,0.6341651082038879,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483459472656,0.9990000128746032,1.0,0.8701569437980652,297.5876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483459472656,0.9986748099327089,0.9160630106925964,0.6390783190727234,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483459472656,0.8937335014343262,0.6551083922386169,0.6236780285835266,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.753540575504303,0.3862940073013305,1.7649182081222534,289.1483459472656,284.95001220703125,300.7794494628906,292.1228332519531,298.1512756347656,297.3900756835937,289.1483154296875,1.0,1.0,0.2184344232082367,0.2184344232082367,1.0,1.0,-5.447497844696045,0.9089871048927308,4.538510322570801,-0.3137657046318054,1.0,1.0,0.0,396.9554138183594,410.0,59204.13671875,0.0,13000.1748046875,1.0,278.1499938964844,281.69073486328125,295.1253967285156,298.9291687011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579674005508424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.1396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3934.446533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112740,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.14605712890625,0.9158059358596802,0.7006994485855103,0.6330311298370361,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.14605712890625,0.9990000128746032,1.0,0.868491530418396,297.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.14605712890625,0.9990000128746032,0.9219189286231996,0.6409637928009033,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14605712890625,0.8945238590240479,0.6555737257003784,0.62408846616745,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1460876464844,0.7541617155075073,0.3865730762481689,1.7660295963287354,289.14605712890625,284.95001220703125,300.7590026855469,292.10662841796875,298.147216796875,297.3907165527344,289.14599609375,1.0,1.0,0.2182324230670929,0.2182324230670929,1.0,1.0,-5.449211120605469,0.9084991812705994,4.540711879730225,-0.3146318793296814,1.0,1.0,0.0,396.3020629882813,410.0,59189.11328125,0.0,13001.759765625,1.0,278.1499938964844,281.6898498535156,295.1092529296875,298.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958504855632782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.8720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3939.246826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112800,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.14605712890625,0.9158059358596802,0.7006994485855103,0.6330311298370361,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.14605712890625,0.9990000128746032,1.0,0.868491530418396,297.5904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.14605712890625,0.9990000128746032,0.9219189286231996,0.6409637928009033,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14605712890625,0.8945238590240479,0.6555737257003784,0.62408846616745,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1460876464844,0.7541617155075073,0.3865730762481689,1.7660295963287354,289.14605712890625,284.95001220703125,300.7590026855469,292.10662841796875,298.147216796875,297.3907165527344,289.14599609375,1.0,1.0,0.2182324230670929,0.2182324230670929,1.0,1.0,-5.449211120605469,0.9084991812705994,4.540711879730225,-0.3146318793296814,1.0,1.0,0.0,396.3020629882813,410.0,59189.11328125,0.0,13001.759765625,1.0,278.1499938964844,281.6898498535156,295.1092529296875,298.9120178222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958504855632782,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.8720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3939.246826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112860,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1431579589844,0.915364384651184,0.6994239091873169,0.6318984031677246,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1431579589844,0.9990000128746032,1.0,0.8680346608161926,297.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1431579589844,0.9990000128746032,0.9281273484230042,0.6411274671554565,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1431579589844,0.8948822617530823,0.6560013890266418,0.6244879364967346,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1431884765625,0.7544484734535217,0.386834442615509,1.76717209815979,289.1431579589844,284.95001220703125,300.73834228515625,292.0902709960937,298.1434936523437,297.39190673828125,289.1430969238281,1.0,1.0,0.2180049419403076,0.2180049419403076,1.0,1.0,-5.449681758880615,0.9076551795005798,4.542026519775391,-0.3155794739723205,1.0,1.0,0.0,396.1230773925781,410.0,59168.05859375,0.0,13002.0703125,1.0,278.1499938964844,281.6885986328125,295.0928649902344,298.8942565917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590242505073548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3943.8828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112920,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1431579589844,0.915364384651184,0.6994239091873169,0.6318984031677246,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1431579589844,0.9990000128746032,1.0,0.8680346608161926,297.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1431579589844,0.9990000128746032,0.9281273484230042,0.6411274671554565,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1431579589844,0.8948822617530823,0.6560013890266418,0.6244879364967346,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1431884765625,0.7544484734535217,0.386834442615509,1.76717209815979,289.1431579589844,284.95001220703125,300.73834228515625,292.0902709960937,298.1434936523437,297.39190673828125,289.1430969238281,1.0,1.0,0.2180049419403076,0.2180049419403076,1.0,1.0,-5.449681758880615,0.9076551795005798,4.542026519775391,-0.3155794739723205,1.0,1.0,0.0,396.1230773925781,410.0,59168.05859375,0.0,13002.0703125,1.0,278.1499938964844,281.6885986328125,295.0928649902344,298.8942565917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590242505073548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3943.8828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18112980,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14013671875,0.9147849082946776,0.6981279850006104,0.6307521462440491,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.14013671875,0.9990000128746032,1.0,0.867903470993042,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.14013671875,0.9990000128746032,0.9346472024917604,0.6410305500030518,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14013671875,0.895110547542572,0.6563915014266968,0.6248573064804077,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1401672363281,0.7546390295028687,0.3870832324028015,1.7682809829711914,289.14013671875,284.95001220703125,300.717529296875,292.0737609863281,298.1400451660156,297.3934631347656,289.1400756835937,1.0,1.0,0.2177774608135223,0.2177774608135223,1.0,1.0,-5.449809551239014,0.9067383408546448,4.543071269989014,-0.3165373206138611,1.0,1.0,0.0,396.06982421875,410.0,59145.55859375,0.0,13002.3330078125,1.0,278.1499938964844,281.687255859375,295.0762939453125,298.87615966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959525227546692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3948.352294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113040,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14013671875,0.9147849082946776,0.6981279850006104,0.6307521462440491,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.14013671875,0.9990000128746032,1.0,0.867903470993042,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.14013671875,0.9990000128746032,0.9346472024917604,0.6410305500030518,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14013671875,0.895110547542572,0.6563915014266968,0.6248573064804077,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1401672363281,0.7546390295028687,0.3870832324028015,1.7682809829711914,289.14013671875,284.95001220703125,300.717529296875,292.0737609863281,298.1400451660156,297.3934631347656,289.1400756835937,1.0,1.0,0.2177774608135223,0.2177774608135223,1.0,1.0,-5.449809551239014,0.9067383408546448,4.543071269989014,-0.3165373206138611,1.0,1.0,0.0,396.06982421875,410.0,59145.55859375,0.0,13002.3330078125,1.0,278.1499938964844,281.687255859375,295.0762939453125,298.87615966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959525227546692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3948.352294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113100,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1386413574219,0.9144880175590516,0.6974746584892273,0.6301741600036621,297.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1386108398437,0.9990000128746032,1.0,0.8678497672080994,297.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1386108398437,0.9990000128746032,0.9379736185073853,0.6409909129142761,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1386413574219,0.8952155113220215,0.6565758585929871,0.6250319480895996,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.138671875,0.7547289133071899,0.3872044086456299,1.7688210010528564,289.1386413574219,284.95001220703125,300.70709228515625,292.06549072265625,298.1383361816406,297.3943176269531,289.1385498046875,1.0,1.0,0.2176637053489685,0.2176637053489685,1.0,1.0,-5.449862003326416,0.9062776565551758,4.54358434677124,-0.3170176744461059,1.0,1.0,0.0,396.0477600097656,410.0,59134.2421875,0.0,13002.4423828125,1.0,278.1499938964844,281.68658447265625,295.0679931640625,298.8670654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597730040550232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.4697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3950.56201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113160,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1371154785156,0.9141895771026612,0.6968201994895935,0.629595160484314,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1371154785156,0.9990000128746032,1.0,0.8677990436553955,297.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1371154785156,0.9990000128746032,0.9413124918937684,0.6409534215927124,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1371154785156,0.8953181505203247,0.6567575335502625,0.6252041459083557,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1371459960937,0.7548174858093262,0.3873246908187866,1.7693573236465454,289.1371154785156,284.95001220703125,300.69659423828125,292.05718994140625,298.1366271972656,297.3951416015625,289.1370544433594,1.0,1.0,0.21757572889328,0.21757572889328,1.0,1.0,-5.449912071228027,0.9059168100357056,4.543995380401611,-0.317397803068161,1.0,1.0,0.0,396.0269165039063,410.0,59122.890625,0.0,13002.546875,1.0,278.1499938964844,281.6859130859375,295.0596618652344,298.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600219130516052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3952.781005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113220,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1340637207031,0.9135720133781432,0.69549560546875,0.6284235715866089,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.134033203125,0.9990000128746032,1.0,0.8677326440811157,297.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.134033203125,0.9990000128746032,0.9481460452079772,0.6409043669700623,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1340637207031,0.8954960107803345,0.6570876836776733,0.6255178451538086,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.13409423828125,0.7549785375595093,0.3875544667243957,1.7703850269317627,289.1340637207031,284.95001220703125,300.6755676269531,292.0404968261719,298.1332092285156,297.3968200683594,289.13397216796875,1.0,1.0,0.2173997461795807,0.2173997461795807,1.0,1.0,-5.449977397918701,0.9052008986473083,4.544776439666748,-0.3181445896625519,1.0,1.0,0.0,395.9990539550781,410.0,59099.73828125,0.0,13002.6845703125,1.0,278.1499938964844,281.6845092773437,295.04296875,298.8396301269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960511326789856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.9775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3957.142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113280,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1340637207031,0.9135720133781432,0.69549560546875,0.6284235715866089,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.134033203125,0.9990000128746032,1.0,0.8677326440811157,297.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.134033203125,0.9990000128746032,0.9481460452079772,0.6409043669700623,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1340637207031,0.8954960107803345,0.6570876836776733,0.6255178451538086,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.13409423828125,0.7549785375595093,0.3875544667243957,1.7703850269317627,289.1340637207031,284.95001220703125,300.6755676269531,292.0404968261719,298.1332092285156,297.3968200683594,289.13397216796875,1.0,1.0,0.2173997461795807,0.2173997461795807,1.0,1.0,-5.449977397918701,0.9052008986473083,4.544776439666748,-0.3181445896625519,1.0,1.0,0.0,395.9990539550781,410.0,59099.73828125,0.0,13002.6845703125,1.0,278.1499938964844,281.6845092773437,295.04296875,298.8396301269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960511326789856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.9775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3957.142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113340,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.13092041015625,0.9129372239112854,0.6941575407981873,0.6272405385971069,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.13092041015625,0.9990000128746032,1.0,0.8676967620849609,297.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13092041015625,0.9990000128746032,0.9550951719284058,0.640877902507782,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.13092041015625,0.8956502676010132,0.6573895215988159,0.6258056163787842,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1309509277344,0.7551253437995911,0.3877743780612945,1.771371841430664,289.13092041015625,284.95001220703125,300.6544494628906,292.0237731933594,298.1297607421875,297.3984680175781,289.130859375,1.0,1.0,0.2172237634658813,0.2172237634658813,1.0,1.0,-5.450012683868408,0.904479205608368,4.545533657073975,-0.3188903331756592,1.0,1.0,0.0,395.9832458496094,410.0,59076.12890625,0.0,13002.7587890625,1.0,278.1499938964844,281.68310546875,295.0262145996094,298.8212280273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609981775283812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3961.478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113400,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.13092041015625,0.9129372239112854,0.6941575407981873,0.6272405385971069,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.13092041015625,0.9990000128746032,1.0,0.8676967620849609,297.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13092041015625,0.9990000128746032,0.9550951719284058,0.640877902507782,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.13092041015625,0.8956502676010132,0.6573895215988159,0.6258056163787842,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1309509277344,0.7551253437995911,0.3877743780612945,1.771371841430664,289.13092041015625,284.95001220703125,300.6544494628906,292.0237731933594,298.1297607421875,297.3984680175781,289.130859375,1.0,1.0,0.2172237634658813,0.2172237634658813,1.0,1.0,-5.450012683868408,0.904479205608368,4.545533657073975,-0.3188903331756592,1.0,1.0,0.0,395.9832458496094,410.0,59076.12890625,0.0,13002.7587890625,1.0,278.1499938964844,281.68310546875,295.0262145996094,298.8212280273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609981775283812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3961.478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113460,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.12774658203125,0.9122876524925232,0.6928076148033142,0.6260474920272827,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.12774658203125,0.9990000128746032,1.0,0.867688000202179,297.6388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.12774658203125,0.9990000128746032,0.962139904499054,0.6408714056015015,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.12774658203125,0.8957837224006653,0.6576666235923767,0.6260706782341003,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1277770996094,0.7552593946456909,0.3879854381084442,1.7723218202590942,289.12774658203125,284.95001220703125,300.6333312988281,292.00701904296875,298.1262512207031,297.40008544921875,289.127685546875,1.0,1.0,0.2170213311910629,0.2170213311910629,1.0,1.0,-5.450020790100098,0.9036461114883424,4.546374797821045,-0.3197412490844726,1.0,1.0,0.0,395.9781188964844,410.0,59052.125,0.0,13002.775390625,1.0,278.1499938964844,281.6816711425781,295.00946044921875,298.8027648925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614827632904052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.1103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3965.792236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113520,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.12774658203125,0.9122876524925232,0.6928076148033142,0.6260474920272827,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.12774658203125,0.9990000128746032,1.0,0.867688000202179,297.6388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.12774658203125,0.9990000128746032,0.962139904499054,0.6408714056015015,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.12774658203125,0.8957837224006653,0.6576666235923767,0.6260706782341003,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1277770996094,0.7552593946456909,0.3879854381084442,1.7723218202590942,289.12774658203125,284.95001220703125,300.6333312988281,292.00701904296875,298.1262512207031,297.40008544921875,289.127685546875,1.0,1.0,0.2170213311910629,0.2170213311910629,1.0,1.0,-5.450020790100098,0.9036461114883424,4.546374797821045,-0.3197412490844726,1.0,1.0,0.0,395.9781188964844,410.0,59052.125,0.0,13002.775390625,1.0,278.1499938964844,281.6816711425781,295.00946044921875,298.8027648925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614827632904052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.1103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3965.792236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113580,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1245422363281,0.9116226434707642,0.6914450526237488,0.6248437166213989,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1245422363281,0.9990000128746032,1.0,0.8677079081535339,297.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1245422363281,0.9990000128746032,0.969283401966095,0.6408860683441162,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1245422363281,0.8958953022956848,0.6579177975654602,0.6263121366500854,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12457275390625,0.7553799152374268,0.3881871402263641,1.7732329368591309,289.1245422363281,284.95001220703125,300.6121520996094,291.9902648925781,298.1227111816406,297.4016418457031,289.1244506835937,1.0,1.0,0.2168188989162445,0.2168188989162445,1.0,1.0,-5.450000762939453,0.9028041362762452,4.547196865081787,-0.3205945193767547,1.0,1.0,0.0,395.9842834472656,410.0,59027.71484375,0.0,13002.7333984375,1.0,278.1499938964844,281.6802062988281,294.99267578125,298.7842712402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619634747505188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.6064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3970.069091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113640,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1245422363281,0.9116226434707642,0.6914450526237488,0.6248437166213989,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1245422363281,0.9990000128746032,1.0,0.8677079081535339,297.6474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1245422363281,0.9990000128746032,0.969283401966095,0.6408860683441162,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1245422363281,0.8958953022956848,0.6579177975654602,0.6263121366500854,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12457275390625,0.7553799152374268,0.3881871402263641,1.7732329368591309,289.1245422363281,284.95001220703125,300.6121520996094,291.9902648925781,298.1227111816406,297.4016418457031,289.1244506835937,1.0,1.0,0.2168188989162445,0.2168188989162445,1.0,1.0,-5.450000762939453,0.9028041362762452,4.547196865081787,-0.3205945193767547,1.0,1.0,0.0,395.9842834472656,410.0,59027.71484375,0.0,13002.7333984375,1.0,278.1499938964844,281.6802062988281,294.99267578125,298.7842712402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619634747505188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.6064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3970.069091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113700,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1229248046875,0.9112854599952698,0.6907596588134766,0.6242383122444153,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1228942871094,0.9990000128746032,1.0,0.8677268028259277,297.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1228942871094,0.9990000128746032,0.9728862047195436,0.6409000754356384,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1229248046875,0.8959442973136902,0.658035397529602,0.6264254450798035,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1229553222656,0.7554359436035156,0.3882851004600525,1.7736763954162598,289.1228942871094,284.95001220703125,300.6015930175781,291.9818725585937,298.1209411621094,297.40240478515625,289.1228332519531,1.0,1.0,0.2167176753282547,0.2167176753282547,1.0,1.0,-5.449981689453125,0.9023813605308532,4.547600269317627,-0.3210208415985107,1.0,1.0,0.0,395.9909057617188,410.0,59015.39453125,0.0,13002.693359375,1.0,278.1499938964844,281.6794738769531,294.9842834472656,298.7750244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622021317481996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3972.191650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113760,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12127685546875,0.9109454154968262,0.6900719404220581,0.623630940914154,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12127685546875,0.9990000128746032,1.0,0.8677516579627991,297.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.12127685546875,0.9990000128746032,0.9765072464942932,0.6409183740615845,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.12127685546875,0.8959888815879822,0.6581477522850037,0.626534104347229,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1213073730469,0.7554892301559448,0.388381153345108,1.7741118669509888,289.12127685546875,284.95001220703125,300.5910339355469,291.9735107421875,298.1191711425781,297.40313720703125,289.1211853027344,1.0,1.0,0.2166454344987869,0.2166454344987869,1.0,1.0,-5.449957370758057,0.9020702242851256,4.547887325286865,-0.3213344216346741,1.0,1.0,0.0,395.99993896484375,410.0,59003.0,0.0,13002.642578125,1.0,278.1499938964844,281.6787414550781,294.97589111328125,298.7657470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962439775466919,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.0693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3974.30419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113820,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.11798095703125,0.910252034664154,0.688685417175293,0.6224067807197571,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1179504394531,0.9990000128746032,1.0,0.8678267598152161,297.6645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1179504394531,0.9990000128746032,0.9838325381278992,0.6409738659858704,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.11798095703125,0.8960587978363037,0.658349871635437,0.6267306208610535,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1180114746094,0.7555837631225586,0.3885649144649505,1.7749478816986084,289.1179504394531,284.95001220703125,300.5699462890625,291.956787109375,298.1155700683594,297.40460205078125,289.1178894042969,1.0,1.0,0.216500923037529,0.216500923037529,1.0,1.0,-5.449883937835693,0.9014570713043212,4.548426628112793,-0.3219464421272278,1.0,1.0,0.0,396.028076171875,410.0,58977.90234375,0.0,13002.48828125,1.0,278.1499938964844,281.67724609375,294.95916748046875,298.74725341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629104733467102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.5,0.0,1953.8612060546875,1895.4371337890625,0.0,3978.487060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113880,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.11798095703125,0.910252034664154,0.688685417175293,0.6224067807197571,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1179504394531,0.9990000128746032,1.0,0.8678267598152161,297.6645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1179504394531,0.9990000128746032,0.9838325381278992,0.6409738659858704,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.11798095703125,0.8960587978363037,0.658349871635437,0.6267306208610535,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1180114746094,0.7555837631225586,0.3885649144649505,1.7749478816986084,289.1179504394531,284.95001220703125,300.5699462890625,291.956787109375,298.1155700683594,297.40460205078125,289.1178894042969,1.0,1.0,0.216500923037529,0.216500923037529,1.0,1.0,-5.449883937835693,0.9014570713043212,4.548426628112793,-0.3219464421272278,1.0,1.0,0.0,396.028076171875,410.0,58977.90234375,0.0,13002.48828125,1.0,278.1499938964844,281.67724609375,294.95916748046875,298.74725341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629104733467102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.5,0.0,1953.8612060546875,1895.4371337890625,0.0,3978.487060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18113940,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1146240234375,0.9095435738563538,0.6872860193252563,0.6211716532707214,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1145935058594,0.9990000128746032,1.0,0.8679322004318237,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1145935058594,0.9990000128746032,0.991254985332489,0.6410517692565918,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1146240234375,0.8961057066917419,0.6585248708724976,0.6269023418426514,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1146545410156,0.7556638121604919,0.3887386322021484,1.7757420539855957,289.1146240234375,284.95001220703125,300.5489501953125,291.9401550292969,298.1119384765625,297.406005859375,289.1145324707031,1.0,1.0,0.2163564264774322,0.2163564264774322,1.0,1.0,-5.449779987335205,0.900838315486908,4.5489420890808105,-0.3225569128990173,1.0,1.0,0.0,396.0682373046875,410.0,58952.45703125,0.0,13002.271484375,1.0,278.1499938964844,281.6757202148437,294.9425048828125,298.728759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633749127388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.9052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3982.61279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
