time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114000,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1146240234375,0.9095435738563538,0.6872860193252563,0.6211716532707214,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1145935058594,0.9990000128746032,1.0,0.8679322004318237,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1145935058594,0.9990000128746032,0.991254985332489,0.6410517692565918,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1146240234375,0.8961057066917419,0.6585248708724976,0.6269023418426514,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1146545410156,0.7556638121604919,0.3887386322021484,1.7757420539855957,289.1146240234375,284.95001220703125,300.5489501953125,291.9401550292969,298.1119384765625,297.406005859375,289.1145324707031,1.0,1.0,0.2163564264774322,0.2163564264774322,1.0,1.0,-5.449779987335205,0.900838315486908,4.5489420890808105,-0.3225569128990173,1.0,1.0,0.0,396.0682373046875,410.0,58952.45703125,0.0,13002.271484375,1.0,278.1499938964844,281.6757202148437,294.9425048828125,298.728759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633749127388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.9052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3982.61279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114060,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1112365722656,0.9088239073753356,0.6858760714530945,0.6199275851249695,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1112365722656,0.9990000128746032,1.0,0.8680621981620789,297.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1112365722656,0.9990000128746032,0.9987324476242064,0.641147792339325,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1112365722656,0.8961341977119446,0.6586782336235046,0.6270542144775391,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1112670898437,0.7557322382926941,0.3889043629169464,1.77650249004364,289.1112365722656,284.95001220703125,300.5280456542969,291.9236145019531,298.1083068847656,297.4073791503906,289.11114501953125,1.0,1.0,0.2162266075611114,0.2162266075611114,1.0,1.0,-5.449652671813965,0.9002736210823059,4.549378871917725,-0.3231074810028076,1.0,1.0,0.0,396.1181640625,410.0,58926.796875,0.0,13002.00390625,1.0,278.1499938964844,281.6741943359375,294.9259033203125,298.7103576660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963832676410675,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3986.676513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114120,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1112365722656,0.9088239073753356,0.6858760714530945,0.6199275851249695,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1112365722656,0.9990000128746032,1.0,0.8680621981620789,297.6810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1112365722656,0.9990000128746032,0.9987324476242064,0.641147792339325,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1112365722656,0.8961341977119446,0.6586782336235046,0.6270542144775391,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1112670898437,0.7557322382926941,0.3889043629169464,1.77650249004364,289.1112365722656,284.95001220703125,300.5280456542969,291.9236145019531,298.1083068847656,297.4073791503906,289.11114501953125,1.0,1.0,0.2162266075611114,0.2162266075611114,1.0,1.0,-5.449652671813965,0.9002736210823059,4.549378871917725,-0.3231074810028076,1.0,1.0,0.0,396.1181640625,410.0,58926.796875,0.0,13002.00390625,1.0,278.1499938964844,281.6741943359375,294.9259033203125,298.7103576660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963832676410675,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3986.676513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114180,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1078491210937,0.9080947637557985,0.6844565868377686,0.6186754107475281,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1078491210937,0.9990000128746032,1.0,0.8682143688201904,297.68927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1078491210937,0.9990000128746032,1.0,0.6412602066993713,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1078491210937,0.8961458206176758,0.658811628818512,0.6271878480911255,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1078796386719,0.7557901740074158,0.3890628218650818,1.7772324085235596,289.1078491210937,284.95001220703125,300.5072937011719,291.9071655273437,298.10467529296875,297.40869140625,289.1077575683594,1.0,1.0,0.2160967737436294,0.2160967737436294,1.0,1.0,-5.449502944946289,0.8997064232826233,4.549796581268311,-0.3236550390720367,1.0,1.0,0.0,396.1768798828125,410.0,58900.9921875,0.0,13001.6904296875,1.0,278.1499938964844,281.6726379394531,294.909423828125,298.6920166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642828106880188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.71484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3990.670166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114240,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1078491210937,0.9080947637557985,0.6844565868377686,0.6186754107475281,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1078491210937,0.9990000128746032,1.0,0.8682143688201904,297.68927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1078491210937,0.9990000128746032,1.0,0.6412602066993713,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1078491210937,0.8961458206176758,0.658811628818512,0.6271878480911255,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1078796386719,0.7557901740074158,0.3890628218650818,1.7772324085235596,289.1078491210937,284.95001220703125,300.5072937011719,291.9071655273437,298.10467529296875,297.40869140625,289.1077575683594,1.0,1.0,0.2160967737436294,0.2160967737436294,1.0,1.0,-5.449502944946289,0.8997064232826233,4.549796581268311,-0.3236550390720367,1.0,1.0,0.0,396.1768798828125,410.0,58900.9921875,0.0,13001.6904296875,1.0,278.1499938964844,281.6726379394531,294.909423828125,298.6920166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642828106880188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.71484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3990.670166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114300,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.10614013671875,0.9077244997024536,0.6837416291236877,0.6180447936058044,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.10614013671875,0.9990000128746032,1.0,0.8683028221130371,297.6932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.10614013671875,0.9990000128746032,1.0,0.6413255333900452,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.10614013671875,0.896142303943634,0.6588672995567322,0.6272445321083069,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1061706542969,0.7558132410049438,0.3891380131244659,1.7775803804397583,289.10614013671875,284.95001220703125,300.4969787597656,291.89898681640625,298.10284423828125,297.4093322753906,289.1060485839844,1.0,1.0,0.216031864285469,0.216031864285469,1.0,1.0,-5.449415683746338,0.8994203805923462,4.549995422363281,-0.3239282369613647,1.0,1.0,0.0,396.211181640625,410.0,58887.98828125,0.0,13001.5078125,1.0,278.1499938964844,281.671875,294.9012451171875,298.6828918457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645053148269652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.4208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3992.6435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114360,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1044311523437,0.9073514938354492,0.6830238699913025,0.6174118518829346,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1044311523437,0.9990000128746032,1.0,0.8683980703353882,297.6972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1044311523437,0.9990000128746032,1.0,0.6413958668708801,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1044311523437,0.8961336016654968,0.6589167714118958,0.6272955536842346,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1044616699219,0.755833089351654,0.3892109096050262,1.777918815612793,289.1044311523437,284.95001220703125,300.4867248535156,291.8908386230469,298.1010131835937,297.4099426269531,289.1043395996094,1.0,1.0,0.2159525901079177,0.2159525901079177,1.0,1.0,-5.449321746826172,0.8990771770477295,4.550244331359863,-0.3242568671703338,1.0,1.0,0.0,396.24810791015625,410.0,58874.92578125,0.0,13001.310546875,1.0,278.1499938964844,281.67108154296875,294.89306640625,298.673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647255539894104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.1279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3994.596435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114420,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1009826660156,0.9065948724746704,0.6815782189369202,0.6161373257637024,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1009826660156,0.9990000128746032,1.0,0.868613064289093,297.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1009826660156,0.9990000128746032,1.0,0.6415546536445618,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1009826660156,0.8960974812507629,0.6589934825897217,0.6273773312568665,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1010131835937,0.7558611035346985,0.3893486261367798,1.7785615921020508,289.1009826660156,284.95001220703125,300.4663391113281,291.87469482421875,298.0973815917969,297.4111328125,289.10089111328125,1.0,1.0,0.2157940417528152,0.2157940417528152,1.0,1.0,-5.449109077453613,0.8983789682388306,4.550730228424072,-0.3249197602272033,1.0,1.0,0.0,396.3317565917969,410.0,58848.65625,0.0,13000.865234375,1.0,278.1499938964844,281.6695251464844,294.8768920898437,298.65576171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651601910591124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3998.448486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114480,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1009826660156,0.9065948724746704,0.6815782189369202,0.6161373257637024,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1009826660156,0.9990000128746032,1.0,0.868613064289093,297.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1009826660156,0.9990000128746032,1.0,0.6415546536445618,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1009826660156,0.8960974812507629,0.6589934825897217,0.6273773312568665,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1010131835937,0.7558611035346985,0.3893486261367798,1.7785615921020508,289.1009826660156,284.95001220703125,300.4663391113281,291.87469482421875,298.0973815917969,297.4111328125,289.10089111328125,1.0,1.0,0.2157940417528152,0.2157940417528152,1.0,1.0,-5.449109077453613,0.8983789682388306,4.550730228424072,-0.3249197602272033,1.0,1.0,0.0,396.3317565917969,410.0,58848.65625,0.0,13000.865234375,1.0,278.1499938964844,281.6695251464844,294.8768920898437,298.65576171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651601910591124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3998.448486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114540,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0975341796875,0.9058271646499634,0.6801207065582275,0.6148527264595032,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0975036621094,0.9990000128746032,1.0,0.8688568472862244,297.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0975036621094,0.9990000128746032,1.0,0.6417347192764282,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0975341796875,0.8960394859313965,0.6590441465377808,0.6274352073669434,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0975646972656,0.7558755278587341,0.3894769251346588,1.7791646718978882,289.0975036621094,284.95001220703125,300.4461975097656,291.8587341308594,298.0937194824219,297.4122619628906,289.0974426269531,1.0,1.0,0.2156354933977127,0.2156354933977127,1.0,1.0,-5.4488677978515625,0.8976748585700989,4.551192760467529,-0.3255812525749206,1.0,1.0,0.0,396.4268493652344,410.0,58822.25,0.0,13000.359375,1.0,278.1499938964844,281.6679382324219,294.86090087890625,298.63787841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965585470199585,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.0107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4002.21630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114600,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0975341796875,0.9058271646499634,0.6801207065582275,0.6148527264595032,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0975036621094,0.9990000128746032,1.0,0.8688568472862244,297.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0975036621094,0.9990000128746032,1.0,0.6417347192764282,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0975341796875,0.8960394859313965,0.6590441465377808,0.6274352073669434,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0975646972656,0.7558755278587341,0.3894769251346588,1.7791646718978882,289.0975036621094,284.95001220703125,300.4461975097656,291.8587341308594,298.0937194824219,297.4122619628906,289.0974426269531,1.0,1.0,0.2156354933977127,0.2156354933977127,1.0,1.0,-5.4488677978515625,0.8976748585700989,4.551192760467529,-0.3255812525749206,1.0,1.0,0.0,396.4268493652344,410.0,58822.25,0.0,13000.359375,1.0,278.1499938964844,281.6679382324219,294.86090087890625,298.63787841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965585470199585,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.0107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4002.21630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114660,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.09405517578125,0.9050492644309998,0.678651750087738,0.613558292388916,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09405517578125,0.9990000128746032,1.0,0.8691290020942688,297.720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.09405517578125,0.9990000128746032,1.0,0.6419357061386108,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09405517578125,0.8959597945213318,0.6590688228607178,0.6274692416191101,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0940856933594,0.7558764219284058,0.3895958960056305,1.779728651046753,289.09405517578125,284.95001220703125,300.4263000488281,291.8429870605469,298.090087890625,297.413330078125,289.0939636230469,1.0,1.0,0.2154848575592041,0.2154848575592041,1.0,1.0,-5.448598384857178,0.8969968557357788,4.551601409912109,-0.3262092471122741,1.0,1.0,0.0,396.5332946777344,410.0,58795.7734375,0.0,12999.794921875,1.0,278.1499938964844,281.6663513183594,294.8450927734375,298.62017822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966001272201538,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4005.89794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114720,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.09405517578125,0.9050492644309998,0.678651750087738,0.613558292388916,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09405517578125,0.9990000128746032,1.0,0.8691290020942688,297.720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.09405517578125,0.9990000128746032,1.0,0.6419357061386108,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09405517578125,0.8959597945213318,0.6590688228607178,0.6274692416191101,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0940856933594,0.7558764219284058,0.3895958960056305,1.779728651046753,289.09405517578125,284.95001220703125,300.4263000488281,291.8429870605469,298.090087890625,297.413330078125,289.0939636230469,1.0,1.0,0.2154848575592041,0.2154848575592041,1.0,1.0,-5.448598384857178,0.8969968557357788,4.551601409912109,-0.3262092471122741,1.0,1.0,0.0,396.5332946777344,410.0,58795.7734375,0.0,12999.794921875,1.0,278.1499938964844,281.6663513183594,294.8450927734375,298.62017822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966001272201538,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4005.89794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114780,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0906066894531,0.9042628407478333,0.6771718859672546,0.6122546195983887,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.090576171875,0.9990000128746032,1.0,0.8694279789924622,297.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.090576171875,0.9990000128746032,1.0,0.6421565413475037,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0906066894531,0.8958594799041748,0.6590687036514282,0.6274806261062622,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.09063720703125,0.755864679813385,0.3897061347961426,1.780255675315857,289.090576171875,284.95001220703125,300.4067077636719,291.82745361328125,298.08648681640625,297.4143371582031,289.09051513671875,1.0,1.0,0.2153342217206955,0.2153342217206955,1.0,1.0,-5.448302268981934,0.8963146209716797,4.551987648010254,-0.3268344104290008,1.0,1.0,0.0,396.6504821777344,410.0,58769.27734375,0.0,12999.1748046875,1.0,278.1499938964844,281.6647644042969,294.8295288085937,298.60272216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664064645767212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.0498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4009.48388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114840,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0906066894531,0.9042628407478333,0.6771718859672546,0.6122546195983887,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.090576171875,0.9990000128746032,1.0,0.8694279789924622,297.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.090576171875,0.9990000128746032,1.0,0.6421565413475037,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0906066894531,0.8958594799041748,0.6590687036514282,0.6274806261062622,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.09063720703125,0.755864679813385,0.3897061347961426,1.780255675315857,289.090576171875,284.95001220703125,300.4067077636719,291.82745361328125,298.08648681640625,297.4143371582031,289.09051513671875,1.0,1.0,0.2153342217206955,0.2153342217206955,1.0,1.0,-5.448302268981934,0.8963146209716797,4.551987648010254,-0.3268344104290008,1.0,1.0,0.0,396.6504821777344,410.0,58769.27734375,0.0,12999.1748046875,1.0,278.1499938964844,281.6647644042969,294.8295288085937,298.60272216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664064645767212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.0498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4009.48388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114900,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0888671875,0.9038681983947754,0.6764289736747742,0.6116002798080444,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0888671875,0.9990000128746032,1.0,0.8695845603942871,297.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0888671875,0.9990000128746032,1.0,0.6422721743583679,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0888671875,0.8958038687705994,0.6590620279312134,0.6274802088737488,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0888977050781,0.7558554410934448,0.3897589445114136,1.7805094718933103,289.0888671875,284.95001220703125,300.39703369140625,291.8197937011719,298.0846862792969,297.41485595703125,289.0887756347656,1.0,1.0,0.2152589112520218,0.2152589112520218,1.0,1.0,-5.448146820068359,0.8959721326828003,4.5521745681762695,-0.3271464407444,1.0,1.0,0.0,396.7119140625,410.0,58756.03125,0.0,12998.849609375,1.0,278.1499938964844,281.6639709472656,294.82183837890625,298.59405517578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666033387184144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4011.22509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18114960,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0871276855469,0.90347158908844,0.675683319568634,0.6109434962272644,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0871276855469,0.9990000128746032,1.0,0.8697482347488403,297.7352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0871276855469,0.9990000128746032,1.0,0.6423930525779724,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.087158203125,0.8957427740097046,0.6590487957000732,0.627473771572113,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.087158203125,0.7558428645133972,0.3898095190525055,1.7807537317276,289.0871276855469,284.95001220703125,300.387451171875,291.81219482421875,298.0829162597656,297.4153137207031,289.0870666503906,1.0,1.0,0.2151934802532196,0.2151934802532196,1.0,1.0,-5.44798469543457,0.8956670761108398,4.5523176193237305,-0.3274190127849579,1.0,1.0,0.0,396.7762145996094,410.0,58742.8359375,0.0,12998.509765625,1.0,278.1499938964844,281.6631774902344,294.8141784667969,298.58544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667980670928956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.6494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4012.947509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115020,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0837097167969,0.9026719331741332,0.6741830706596375,0.6096224188804626,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0837097167969,0.9990000128746032,1.0,0.8700981736183167,297.7424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0837097167969,0.9990000128746032,1.0,0.6426515579223633,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0837097167969,0.8956030011177063,0.659000813961029,0.6274411678314209,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.083740234375,0.7558071613311768,0.3899033367633819,1.7812116146087646,289.0837097167969,284.95001220703125,300.3685302734375,291.7972106933594,298.0793762207031,297.416259765625,289.0836181640625,1.0,1.0,0.2150626331567764,0.2150626331567764,1.0,1.0,-5.447637557983398,0.8950560092926025,4.552581787109375,-0.3279589414596557,1.0,1.0,0.0,396.9138793945313,410.0,58716.5078125,0.0,12997.7822265625,1.0,278.1499938964844,281.66162109375,294.7991638183594,298.56854248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671812653541564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4016.3359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115080,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0837097167969,0.9026719331741332,0.6741830706596375,0.6096224188804626,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0837097167969,0.9990000128746032,1.0,0.8700981736183167,297.7424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0837097167969,0.9990000128746032,1.0,0.6426515579223633,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0837097167969,0.8956030011177063,0.659000813961029,0.6274411678314209,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.083740234375,0.7558071613311768,0.3899033367633819,1.7812116146087646,289.0837097167969,284.95001220703125,300.3685302734375,291.7972106933594,298.0793762207031,297.416259765625,289.0836181640625,1.0,1.0,0.2150626331567764,0.2150626331567764,1.0,1.0,-5.447637557983398,0.8950560092926025,4.552581787109375,-0.3279589414596557,1.0,1.0,0.0,396.9138793945313,410.0,58716.5078125,0.0,12997.7822265625,1.0,278.1499938964844,281.66162109375,294.7991638183594,298.56854248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671812653541564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4016.3359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115140,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0802917480469,0.9018611311912536,0.6726726293563843,0.6082926392555237,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0802917480469,0.9990000128746032,1.0,0.8704739809036255,297.7494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0802917480469,0.9990000128746032,1.0,0.6429291367530823,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0802917480469,0.8954429030418396,0.658927857875824,0.6273856163024902,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.080322265625,0.7557592988014221,0.3899888098239898,1.7816343307495115,289.0802917480469,284.95001220703125,300.3500061035156,291.78253173828125,298.0758972167969,297.4171142578125,289.0802307128906,1.0,1.0,0.2149317860603332,0.2149317860603332,1.0,1.0,-5.447264194488525,0.8944402933120728,4.552824020385742,-0.3284964561462402,1.0,1.0,0.0,397.0619812011719,410.0,58690.30859375,0.0,12997.0,1.0,278.1499938964844,281.6600341796875,294.7844543457031,298.55194091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675530195236206,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.1103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4019.620849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115200,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0802917480469,0.9018611311912536,0.6726726293563843,0.6082926392555237,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0802917480469,0.9990000128746032,1.0,0.8704739809036255,297.7494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0802917480469,0.9990000128746032,1.0,0.6429291367530823,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0802917480469,0.8954429030418396,0.658927857875824,0.6273856163024902,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.080322265625,0.7557592988014221,0.3899888098239898,1.7816343307495115,289.0802917480469,284.95001220703125,300.3500061035156,291.78253173828125,298.0758972167969,297.4171142578125,289.0802307128906,1.0,1.0,0.2149317860603332,0.2149317860603332,1.0,1.0,-5.447264194488525,0.8944402933120728,4.552824020385742,-0.3284964561462402,1.0,1.0,0.0,397.0619812011719,410.0,58690.30859375,0.0,12997.0,1.0,278.1499938964844,281.6600341796875,294.7844543457031,298.55194091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675530195236206,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.1103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4019.620849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115260,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0768127441406,0.901029646396637,0.6711422801017761,0.6069473624229431,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0767822265625,0.9990000128746032,1.0,0.870883584022522,297.7557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0767822265625,0.9990000128746032,1.0,0.6432316303253174,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0768127441406,0.895256757736206,0.6588213443756104,0.6273010969161987,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.07684326171875,0.755696177482605,0.3900637030601501,1.7820149660110474,289.0767822265625,284.95001220703125,300.3318786621094,291.7681579589844,298.0721740722656,297.4176025390625,289.07672119140625,1.0,1.0,0.2147962301969528,0.2147962301969528,1.0,1.0,-5.446857452392578,0.8937991261482239,4.553058624267578,-0.3290518522262573,1.0,1.0,0.0,397.2234802246094,410.0,58663.734375,0.0,12996.1474609375,1.0,278.1499938964844,281.658447265625,294.77001953125,298.5356140136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679097533226012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.9091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4022.772216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115320,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0768127441406,0.901029646396637,0.6711422801017761,0.6069473624229431,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0767822265625,0.9990000128746032,1.0,0.870883584022522,297.7557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0767822265625,0.9990000128746032,1.0,0.6432316303253174,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0768127441406,0.895256757736206,0.6588213443756104,0.6273010969161987,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.07684326171875,0.755696177482605,0.3900637030601501,1.7820149660110474,289.0767822265625,284.95001220703125,300.3318786621094,291.7681579589844,298.0721740722656,297.4176025390625,289.07672119140625,1.0,1.0,0.2147962301969528,0.2147962301969528,1.0,1.0,-5.446857452392578,0.8937991261482239,4.553058624267578,-0.3290518522262573,1.0,1.0,0.0,397.2234802246094,410.0,58663.734375,0.0,12996.1474609375,1.0,278.1499938964844,281.658447265625,294.77001953125,298.5356140136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679097533226012,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.9091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4022.772216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115380,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0732727050781,0.9001837968826294,0.6695989370346069,0.6055914759635925,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0732421875,0.9990000128746032,1.0,0.8713161945343018,297.76153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0732421875,0.9990000128746032,1.0,0.6435511708259583,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0732727050781,0.895052969455719,0.6586928367614746,0.6271970272064209,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.07330322265625,0.7556225657463074,0.3901313841342926,1.7823666334152222,289.0732421875,284.95001220703125,300.3141174316406,291.75408935546875,298.0683898925781,297.4178771972656,289.0731811523437,1.0,1.0,0.2146606743335724,0.2146606743335724,1.0,1.0,-5.446427822113037,0.8931529521942139,4.553275108337402,-0.3296081125736236,1.0,1.0,0.0,397.3941345214844,410.0,58637.05859375,0.0,12995.24609375,1.0,278.1499938964844,281.6568603515625,294.755859375,298.5195007324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968249261379242,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.75,0.0,1953.8612060546875,1895.4371337890625,0.0,4025.770263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115440,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0732727050781,0.9001837968826294,0.6695989370346069,0.6055914759635925,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0732421875,0.9990000128746032,1.0,0.8713161945343018,297.76153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0732421875,0.9990000128746032,1.0,0.6435511708259583,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0732727050781,0.895052969455719,0.6586928367614746,0.6271970272064209,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.07330322265625,0.7556225657463074,0.3901313841342926,1.7823666334152222,289.0732421875,284.95001220703125,300.3141174316406,291.75408935546875,298.0683898925781,297.4178771972656,289.0731811523437,1.0,1.0,0.2146606743335724,0.2146606743335724,1.0,1.0,-5.446427822113037,0.8931529521942139,4.553275108337402,-0.3296081125736236,1.0,1.0,0.0,397.3941345214844,410.0,58637.05859375,0.0,12995.24609375,1.0,278.1499938964844,281.6568603515625,294.755859375,298.5195007324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968249261379242,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.75,0.0,1953.8612060546875,1895.4371337890625,0.0,4025.770263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115500,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.07147216796875,0.899751603603363,0.6688199639320374,0.6049069762229919,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.07147216796875,0.9990000128746032,1.0,0.8715483546257019,297.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.07147216796875,0.9990000128746032,1.0,0.6437225937843323,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.07147216796875,0.8949391841888428,0.6586145758628845,0.6271318793296814,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0715026855469,0.7555785179138184,0.3901602625846863,1.7825218439102173,289.07147216796875,284.95001220703125,300.3053894042969,291.7471618652344,298.06646728515625,297.4179077148437,289.0713806152344,1.0,1.0,0.2145928889513015,0.2145928889513015,1.0,1.0,-5.446197509765625,0.8928267955780029,4.553370952606201,-0.3298864960670471,1.0,1.0,0.0,397.4856872558594,410.0,58623.69921875,0.0,12994.7626953125,1.0,278.1499938964844,281.65606689453125,294.7489013671875,298.5115966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684173464775084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4027.254150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115560,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0697021484375,0.8993173837661743,0.6680396795272827,0.6042211651802063,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0697021484375,0.9990000128746032,1.0,0.8717839121818542,297.7670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0697021484375,0.9990000128746032,1.0,0.6438966393470764,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0697021484375,0.8948227763175964,0.6585333347320557,0.6270639300346375,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0697326660156,0.7555328607559204,0.3901880383491516,1.7826722860336304,289.0697021484375,284.95001220703125,300.2967224121094,291.74029541015625,298.0645446777344,297.41796875,289.0696105957031,1.0,1.0,0.2145333290100097,0.2145333290100097,1.0,1.0,-5.4459638595581055,0.8925317525863647,4.553431987762451,-0.3301331102848053,1.0,1.0,0.0,397.5786437988281,410.0,58610.3515625,0.0,12994.2724609375,1.0,278.1499938964844,281.6552734375,294.74200439453125,298.50372314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685808420181274,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.6640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4028.696533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115620,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.066162109375,0.8984279036521912,0.6664642095565796,0.6028364300727844,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0661315917969,0.9990000128746032,1.0,0.8722940683364868,297.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0661315917969,0.9990000128746032,1.0,0.6442734003067017,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.066162109375,0.8945603966712952,0.6583358645439148,0.6268953680992126,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0661926269531,0.7554231882095337,0.3902309834957123,1.78291916847229,289.0661315917969,284.95001220703125,300.2796325683594,291.7267761230469,298.0607604980469,297.4179992675781,289.0660705566406,1.0,1.0,0.2144141793251037,0.2144141793251037,1.0,1.0,-5.445457458496094,0.8919380903244019,4.553519248962402,-0.3306222558021545,1.0,1.0,0.0,397.7800598144531,410.0,58583.71484375,0.0,12993.2109375,1.0,278.1499938964844,281.6536865234375,294.7284851074219,298.4883117675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689099788665771,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.6630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4031.600830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115680,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.066162109375,0.8984279036521912,0.6664642095565796,0.6028364300727844,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0661315917969,0.9990000128746032,1.0,0.8722940683364868,297.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0661315917969,0.9990000128746032,1.0,0.6442734003067017,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.066162109375,0.8945603966712952,0.6583358645439148,0.6268953680992126,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0661926269531,0.7554231882095337,0.3902309834957123,1.78291916847229,289.0661315917969,284.95001220703125,300.2796325683594,291.7267761230469,298.0607604980469,297.4179992675781,289.0660705566406,1.0,1.0,0.2144141793251037,0.2144141793251037,1.0,1.0,-5.445457458496094,0.8919380903244019,4.553519248962402,-0.3306222558021545,1.0,1.0,0.0,397.7800598144531,410.0,58583.71484375,0.0,12993.2109375,1.0,278.1499938964844,281.6536865234375,294.7284851074219,298.4883117675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689099788665771,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.6630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4031.600830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115740,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0626220703125,0.8975258469581604,0.6648801565170288,0.6014441847801208,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0626220703125,0.9990000128746032,1.0,0.8728271126747131,297.77764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0626220703125,0.9990000128746032,1.0,0.6446670889854431,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0626220703125,0.8942802548408508,0.6581168174743652,0.6267067790031433,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0626525878906,0.7553028464317322,0.3902665674686432,1.783134698867798,289.0626220703125,284.95001220703125,300.26287841796875,291.7134704589844,298.0570068359375,297.4179992675781,289.0625305175781,1.0,1.0,0.2142950445413589,0.2142950445413589,1.0,1.0,-5.444928169250488,0.891339898109436,4.553587913513184,-0.331110805273056,1.0,1.0,0.0,397.99066162109375,410.0,58557.2265625,0.0,12992.1005859375,1.0,278.1499938964844,281.652099609375,294.71514892578125,298.4731140136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969229519367218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.7236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4034.41845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115800,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0626220703125,0.8975258469581604,0.6648801565170288,0.6014441847801208,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0626220703125,0.9990000128746032,1.0,0.8728271126747131,297.77764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0626220703125,0.9990000128746032,1.0,0.6446670889854431,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0626220703125,0.8942802548408508,0.6581168174743652,0.6267067790031433,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0626525878906,0.7553028464317322,0.3902665674686432,1.783134698867798,289.0626220703125,284.95001220703125,300.26287841796875,291.7134704589844,298.0570068359375,297.4179992675781,289.0625305175781,1.0,1.0,0.2142950445413589,0.2142950445413589,1.0,1.0,-5.444928169250488,0.891339898109436,4.553587913513184,-0.331110805273056,1.0,1.0,0.0,397.99066162109375,410.0,58557.2265625,0.0,12992.1005859375,1.0,278.1499938964844,281.652099609375,294.71514892578125,298.4731140136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969229519367218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.7236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4034.41845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115860,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0591125488281,0.8966116309165955,0.663287878036499,0.6000447869300842,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0591125488281,0.9990000128746032,1.0,0.8733825087547302,297.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0591125488281,0.9990000128746032,1.0,0.6450773477554321,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.05914306640625,0.8939827084541321,0.6578761339187622,0.6264982223510742,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05914306640625,0.7551721930503845,0.390294998884201,1.7833195924758911,289.0591125488281,284.95001220703125,300.246337890625,291.70037841796875,298.0533142089844,297.41802978515625,289.0590515136719,1.0,1.0,0.2141750007867813,0.2141750007867813,1.0,1.0,-5.444375991821289,0.8907337188720703,4.553642272949219,-0.3316021263599396,1.0,1.0,0.0,398.2102966308594,410.0,58530.87890625,0.0,12990.9423828125,1.0,278.1499938964844,281.6505126953125,294.7020263671875,298.4581298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695414900779724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.8447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4037.168701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
