time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115920,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0591125488281,0.8966116309165955,0.663287878036499,0.6000447869300842,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0591125488281,0.9990000128746032,1.0,0.8733825087547302,297.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0591125488281,0.9990000128746032,1.0,0.6450773477554321,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.05914306640625,0.8939827084541321,0.6578761339187622,0.6264982223510742,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05914306640625,0.7551721930503845,0.390294998884201,1.7833195924758911,289.0591125488281,284.95001220703125,300.246337890625,291.70037841796875,298.0533142089844,297.41802978515625,289.0590515136719,1.0,1.0,0.2141750007867813,0.2141750007867813,1.0,1.0,-5.444375991821289,0.8907337188720703,4.553642272949219,-0.3316021263599396,1.0,1.0,0.0,398.2102966308594,410.0,58530.87890625,0.0,12990.9423828125,1.0,278.1499938964844,281.6505126953125,294.7020263671875,298.4581298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695414900779724,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.8447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4037.168701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18115980,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556030273437,0.8956881761550903,0.6616950035095215,0.5986440181732178,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556030273437,0.9990000128746032,1.0,0.8739607334136963,297.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556030273437,0.9990000128746032,1.0,0.6455044150352478,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556030273437,0.8936657905578613,0.6576099991798401,0.6262661218643188,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556335449219,0.755030632019043,0.3903154730796814,1.7834705114364624,289.0556030273437,284.95001220703125,300.23004150390625,291.6874694824219,298.049560546875,297.4179077148437,289.0555114746094,1.0,1.0,0.2140549570322036,0.2140549570322036,1.0,1.0,-5.443800449371338,0.8901228904724121,4.553677558898926,-0.3320921063423157,1.0,1.0,0.0,398.4391784667969,410.0,58504.4453125,0.0,12989.7353515625,1.0,278.1499938964844,281.64892578125,294.6890869140625,298.4433288574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698485136032104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.0029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4039.8740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116040,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556030273437,0.8956881761550903,0.6616950035095215,0.5986440181732178,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556030273437,0.9990000128746032,1.0,0.8739607334136963,297.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556030273437,0.9990000128746032,1.0,0.6455044150352478,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556030273437,0.8936657905578613,0.6576099991798401,0.6262661218643188,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556335449219,0.755030632019043,0.3903154730796814,1.7834705114364624,289.0556030273437,284.95001220703125,300.23004150390625,291.6874694824219,298.049560546875,297.4179077148437,289.0555114746094,1.0,1.0,0.2140549570322036,0.2140549570322036,1.0,1.0,-5.443800449371338,0.8901228904724121,4.553677558898926,-0.3320921063423157,1.0,1.0,0.0,398.4391784667969,410.0,58504.4453125,0.0,12989.7353515625,1.0,278.1499938964844,281.64892578125,294.6890869140625,298.4433288574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698485136032104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.0029296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4039.8740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116100,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0538330078125,0.8952253460884094,0.6608983874320984,0.597943127155304,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0538330078125,0.9990000128746032,1.0,0.8742517232894897,297.7906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0538330078125,0.9990000128746032,1.0,0.6457193493843079,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0538330078125,0.8935058116912842,0.6574748158454895,0.6261481642723083,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0538635253906,0.754958987236023,0.3903250694274902,1.7835432291030884,289.0538330078125,284.95001220703125,300.22198486328125,291.6810913085937,298.04766845703125,297.4178466796875,289.0537414550781,1.0,1.0,0.2139949351549148,0.2139949351549148,1.0,1.0,-5.443511009216309,0.8898171186447144,4.553693771362305,-0.3323370218276977,1.0,1.0,0.0,398.554443359375,410.0,58491.1953125,0.0,12989.1279296875,1.0,278.1499938964844,281.64813232421875,294.6826477050781,298.4359436035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699971675872804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4041.183837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116160,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.05206298828125,0.8947598934173584,0.6601025462150574,0.5972428917884827,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.05206298828125,0.9990000128746032,1.0,0.8745508790016174,297.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05206298828125,0.9990000128746032,1.0,0.6459403038024902,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05206298828125,0.8933385610580444,0.657329797744751,0.6260210871696472,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0520935058594,0.7548834085464478,0.3903317451477051,1.783603310585022,289.05206298828125,284.95001220703125,300.2139587402344,291.6747436523437,298.0458068847656,297.417724609375,289.0519714355469,1.0,1.0,0.2139315903186798,0.2139315903186798,1.0,1.0,-5.443212509155273,0.889496386051178,4.55371618270874,-0.3325941562652588,1.0,1.0,0.0,398.6730651855469,410.0,58477.98046875,0.0,12988.501953125,1.0,278.1499938964844,281.6473388671875,294.6763000488281,298.4286499023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970147669315338,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.1875,0.0,1953.8612060546875,1895.4371337890625,0.0,4042.509033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116220,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0485534667969,0.8938208222389221,0.6585075855255127,0.5958402156829834,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0485534667969,0.9990000128746032,1.0,0.8751685619354248,297.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0485534667969,0.9990000128746032,1.0,0.6463965177536011,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0485534667969,0.8929874300956726,0.6570174098014832,0.6257463693618774,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.048583984375,0.7547231912612915,0.3903386294841766,1.7836962938308716,289.0485534667969,284.95001220703125,300.19805908203125,291.6621398925781,298.0420227050781,297.41748046875,289.0484619140625,1.0,1.0,0.2138048857450485,0.2138048857450485,1.0,1.0,-5.442596435546875,0.8888505101203918,4.553745746612549,-0.3331067264080047,1.0,1.0,0.0,398.918212890625,410.0,58451.625,0.0,12987.208984375,1.0,278.1499938964844,281.6457824707031,294.6636657714844,298.4142150878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704471230506896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.4287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4045.146240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116280,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0485534667969,0.8938208222389221,0.6585075855255127,0.5958402156829834,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0485534667969,0.9990000128746032,1.0,0.8751685619354248,297.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0485534667969,0.9990000128746032,1.0,0.6463965177536011,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0485534667969,0.8929874300956726,0.6570174098014832,0.6257463693618774,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.048583984375,0.7547231912612915,0.3903386294841766,1.7836962938308716,289.0485534667969,284.95001220703125,300.19805908203125,291.6621398925781,298.0420227050781,297.41748046875,289.0484619140625,1.0,1.0,0.2138048857450485,0.2138048857450485,1.0,1.0,-5.442596435546875,0.8888505101203918,4.553745746612549,-0.3331067264080047,1.0,1.0,0.0,398.918212890625,410.0,58451.625,0.0,12987.208984375,1.0,278.1499938964844,281.6457824707031,294.6636657714844,298.4142150878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704471230506896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.4287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4045.146240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116340,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0450439453125,0.8928755521774292,0.6569099426269531,0.5944358110427856,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0450134277344,0.9990000128746032,1.0,0.8758002519607544,297.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0450134277344,0.9990000128746032,1.0,0.6468630433082581,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0450439453125,0.8926241993904114,0.656688392162323,0.6254563927650452,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0450744628906,0.7545565962791443,0.3903408348560333,1.7837694883346558,289.0450439453125,284.95001220703125,300.1822814941406,291.6496276855469,298.0382995605469,297.4172058105469,289.0449523925781,1.0,1.0,0.2136781811714172,0.2136781811714172,1.0,1.0,-5.441965103149414,0.8882013559341431,4.5537638664245605,-0.3336178958415985,1.0,1.0,0.0,399.169189453125,410.0,58425.34765625,0.0,12985.8837890625,1.0,278.1499938964844,281.6441955566406,294.6511535644531,298.3998413085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970742404460907,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4047.7451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116400,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0450439453125,0.8928755521774292,0.6569099426269531,0.5944358110427856,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0450134277344,0.9990000128746032,1.0,0.8758002519607544,297.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0450134277344,0.9990000128746032,1.0,0.6468630433082581,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0450439453125,0.8926241993904114,0.656688392162323,0.6254563927650452,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0450744628906,0.7545565962791443,0.3903408348560333,1.7837694883346558,289.0450439453125,284.95001220703125,300.1822814941406,291.6496276855469,298.0382995605469,297.4172058105469,289.0449523925781,1.0,1.0,0.2136781811714172,0.2136781811714172,1.0,1.0,-5.441965103149414,0.8882013559341431,4.5537638664245605,-0.3336178958415985,1.0,1.0,0.0,399.169189453125,410.0,58425.34765625,0.0,12985.8837890625,1.0,278.1499938964844,281.6441955566406,294.6511535644531,298.3998413085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970742404460907,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4047.7451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116460,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0415344238281,0.89192134141922,0.6553078293800354,0.5930280089378357,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0415344238281,0.9990000128746032,1.0,0.876451849937439,297.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0415344238281,0.9990000128746032,1.0,0.6473443508148193,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0415344238281,0.8922439217567444,0.6563364267349243,0.6251452565193176,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.04156494140625,0.754381000995636,0.3903366923332214,1.783815860748291,289.0415344238281,284.95001220703125,300.1666259765625,291.63720703125,298.0345764160156,297.4169616699219,289.0414428710937,1.0,1.0,0.2135965377092361,0.2135965377092361,1.0,1.0,-5.441313743591309,0.8877281546592712,4.553585529327393,-0.3339458703994751,1.0,1.0,0.0,399.4286193847656,410.0,58399.234375,0.0,12984.5166015625,1.0,278.1499938964844,281.64263916015625,294.63873291015625,298.3856201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710367918014526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.0146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4050.335205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116520,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0415344238281,0.89192134141922,0.6553078293800354,0.5930280089378357,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0415344238281,0.9990000128746032,1.0,0.876451849937439,297.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0415344238281,0.9990000128746032,1.0,0.6473443508148193,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0415344238281,0.8922439217567444,0.6563364267349243,0.6251452565193176,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.04156494140625,0.754381000995636,0.3903366923332214,1.783815860748291,289.0415344238281,284.95001220703125,300.1666259765625,291.63720703125,298.0345764160156,297.4169616699219,289.0414428710937,1.0,1.0,0.2135965377092361,0.2135965377092361,1.0,1.0,-5.441313743591309,0.8877281546592712,4.553585529327393,-0.3339458703994751,1.0,1.0,0.0,399.4286193847656,410.0,58399.234375,0.0,12984.5166015625,1.0,278.1499938964844,281.64263916015625,294.63873291015625,298.3856201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710367918014526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.0146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4050.335205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116580,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0380554199219,0.8909581899642944,0.6537008881568909,0.5916163325309753,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0380554199219,0.9990000128746032,1.0,0.8771229982376099,297.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0380554199219,0.9990000128746032,1.0,0.6478400826454163,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0380554199219,0.8918468952178955,0.6559616923332214,0.6248131394386292,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0380859375,0.7541966438293457,0.3903262913227081,1.783836007118225,289.0380554199219,284.95001220703125,300.1510314941406,291.6248779296875,298.0308532714844,297.41668701171875,289.0379638671875,1.0,1.0,0.2135149091482162,0.2135149091482162,1.0,1.0,-5.4406418800354,0.8872563242912292,4.5533857345581055,-0.3342651426792145,1.0,1.0,0.0,399.6962585449219,410.0,58373.21875,0.0,12983.10546875,1.0,278.1499938964844,281.6410827636719,294.6263732910156,298.3714599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713307619094848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4052.92138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116640,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0380554199219,0.8909581899642944,0.6537008881568909,0.5916163325309753,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0380554199219,0.9990000128746032,1.0,0.8771229982376099,297.8129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0380554199219,0.9990000128746032,1.0,0.6478400826454163,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0380554199219,0.8918468952178955,0.6559616923332214,0.6248131394386292,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0380859375,0.7541966438293457,0.3903262913227081,1.783836007118225,289.0380554199219,284.95001220703125,300.1510314941406,291.6248779296875,298.0308532714844,297.41668701171875,289.0379638671875,1.0,1.0,0.2135149091482162,0.2135149091482162,1.0,1.0,-5.4406418800354,0.8872563242912292,4.5533857345581055,-0.3342651426792145,1.0,1.0,0.0,399.6962585449219,410.0,58373.21875,0.0,12983.10546875,1.0,278.1499938964844,281.6410827636719,294.6263732910156,298.3714599609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713307619094848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4052.92138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116700,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.03631591796875,0.8904747366905212,0.6528962850570679,0.5909096002578735,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.03631591796875,0.9990000128746032,1.0,0.8774623870849609,297.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.03631591796875,0.9990000128746032,1.0,0.6480907201766968,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.03631591796875,0.891645073890686,0.6557697057723999,0.6246428489685059,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0363464355469,0.7541028261184692,0.3903198838233948,1.7838410139083862,289.03631591796875,284.95001220703125,300.14324951171875,291.61871337890625,298.02899169921875,297.41656494140625,289.0362243652344,1.0,1.0,0.2134740948677063,0.2134740948677063,1.0,1.0,-5.440301895141602,0.887019693851471,4.553282260894775,-0.3344241678714752,1.0,1.0,0.0,399.8316955566406,410.0,58360.22265625,0.0,12982.390625,1.0,278.1499938964844,281.64031982421875,294.6202087402344,298.3644104003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714771509170532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.5322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4054.2080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116760,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0345764160156,0.8899903893470764,0.6520912051200867,0.5902023911476135,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0345764160156,0.9990000128746032,1.0,0.8778036832809448,297.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0345764160156,0.9990000128746032,1.0,0.6483427882194519,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0345764160156,0.8914416432380676,0.6555753946304321,0.6244704127311707,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0346069335937,0.7540081739425659,0.3903128802776336,1.7838435173034668,289.0345764160156,284.95001220703125,300.135498046875,291.6125793457031,298.02716064453125,297.4164123535156,289.03448486328125,1.0,1.0,0.2134206593036651,0.2134206593036651,1.0,1.0,-5.439959526062012,0.8867338299751282,4.553225517272949,-0.3346309065818786,1.0,1.0,0.0,399.968017578125,410.0,58347.296875,0.0,12981.6708984375,1.0,278.1499938964844,281.6395263671875,294.6140441894531,298.3573608398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716235995292664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.7177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4055.495849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116820,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0311279296875,0.8890146017074585,0.6504770517349243,0.5887846946716309,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0311279296875,0.9990000128746032,1.0,0.8785017728805542,297.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0311279296875,0.9990000128746032,1.0,0.6488584280014038,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0311279296875,0.8910210728645325,0.655167818069458,0.6241081953048706,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0311584472656,0.7538120150566101,0.3902941048145294,1.7838281393051147,289.0311279296875,284.95001220703125,300.1199951171875,291.60028076171875,298.0234680175781,297.4161682128906,289.0310363769531,1.0,1.0,0.2133137583732605,0.2133137583732605,1.0,1.0,-5.439257621765137,0.8861525058746338,4.553105354309082,-0.335047572851181,1.0,1.0,0.0,400.2471923828125,410.0,58321.5390625,0.0,12980.197265625,1.0,278.1499938964844,281.63800048828125,294.60174560546875,298.3432922363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719193577766418,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.1083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4058.09521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116880,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0311279296875,0.8890146017074585,0.6504770517349243,0.5887846946716309,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0311279296875,0.9990000128746032,1.0,0.8785017728805542,297.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0311279296875,0.9990000128746032,1.0,0.6488584280014038,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0311279296875,0.8910210728645325,0.655167818069458,0.6241081953048706,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0311584472656,0.7538120150566101,0.3902941048145294,1.7838281393051147,289.0311279296875,284.95001220703125,300.1199951171875,291.60028076171875,298.0234680175781,297.4161682128906,289.0310363769531,1.0,1.0,0.2133137583732605,0.2133137583732605,1.0,1.0,-5.439257621765137,0.8861525058746338,4.553105354309082,-0.335047572851181,1.0,1.0,0.0,400.2471923828125,410.0,58321.5390625,0.0,12980.197265625,1.0,278.1499938964844,281.63800048828125,294.60174560546875,298.3432922363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719193577766418,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.1083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4058.09521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18116940,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.02764892578125,0.888024628162384,0.6488552093505859,0.587360680103302,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.02764892578125,0.9990000128746032,1.0,0.879231333732605,297.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.02764892578125,0.9990000128746032,1.0,0.6493972539901733,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.02764892578125,0.8905739188194275,0.6547250747680664,0.6237131953239441,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0276794433594,0.7536016702651978,0.3902651071548462,1.7837704420089722,289.02764892578125,284.95001220703125,300.1044616699219,291.5879821777344,298.01971435546875,297.41583251953125,289.0275573730469,1.0,1.0,0.213206872344017,0.213206872344017,1.0,1.0,-5.438522815704346,0.8855645060539246,4.552958488464356,-0.3354598581790924,1.0,1.0,0.0,400.5394287109375,410.0,58295.78125,0.0,12978.654296875,1.0,278.1499938964844,281.6364440917969,294.5894470214844,298.3292236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972217619419098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4060.715576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117000,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.02764892578125,0.888024628162384,0.6488552093505859,0.587360680103302,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.02764892578125,0.9990000128746032,1.0,0.879231333732605,297.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.02764892578125,0.9990000128746032,1.0,0.6493972539901733,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.02764892578125,0.8905739188194275,0.6547250747680664,0.6237131953239441,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0276794433594,0.7536016702651978,0.3902651071548462,1.7837704420089722,289.02764892578125,284.95001220703125,300.1044616699219,291.5879821777344,298.01971435546875,297.41583251953125,289.0275573730469,1.0,1.0,0.213206872344017,0.213206872344017,1.0,1.0,-5.438522815704346,0.8855645060539246,4.552958488464356,-0.3354598581790924,1.0,1.0,0.0,400.5394287109375,410.0,58295.78125,0.0,12978.654296875,1.0,278.1499938964844,281.6364440917969,294.5894470214844,298.3292236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972217619419098,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4060.715576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117060,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0242004394531,0.8870330452919006,0.6472318768501282,0.5859354734420776,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.024169921875,0.9990000128746032,1.0,0.8799641728401184,297.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.024169921875,0.9990000128746032,1.0,0.6499385237693787,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0242004394531,0.8901243209838867,0.6542786359786987,0.6233146786689758,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0242004394531,0.7533901333808899,0.390235036611557,1.783708095550537,289.024169921875,284.95001220703125,300.0888977050781,291.5756530761719,298.0159606933594,297.41552734375,289.02410888671875,1.0,1.0,0.2131371796131134,0.2131371796131134,1.0,1.0,-5.437784671783447,0.8851242065429688,4.552660465240479,-0.3357231616973877,1.0,1.0,0.0,400.8333740234375,410.0,58270.0546875,0.0,12977.1025390625,1.0,278.1499938964844,281.6349182128906,294.5771484375,298.315185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725186824798584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.8896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4063.359619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117120,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0242004394531,0.8870330452919006,0.6472318768501282,0.5859354734420776,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.024169921875,0.9990000128746032,1.0,0.8799641728401184,297.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.024169921875,0.9990000128746032,1.0,0.6499385237693787,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0242004394531,0.8901243209838867,0.6542786359786987,0.6233146786689758,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0242004394531,0.7533901333808899,0.390235036611557,1.783708095550537,289.024169921875,284.95001220703125,300.0888977050781,291.5756530761719,298.0159606933594,297.41552734375,289.02410888671875,1.0,1.0,0.2131371796131134,0.2131371796131134,1.0,1.0,-5.437784671783447,0.8851242065429688,4.552660465240479,-0.3357231616973877,1.0,1.0,0.0,400.8333740234375,410.0,58270.0546875,0.0,12977.1025390625,1.0,278.1499938964844,281.6349182128906,294.5771484375,298.315185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725186824798584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.8896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4063.359619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117180,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0207214355469,0.886032223701477,0.6456031799316406,0.5845057964324951,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.02069091796875,0.9990000128746032,1.0,0.8807175755500793,297.8355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.02069091796875,0.9990000128746032,1.0,0.6504949927330017,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0207214355469,0.8896581530570984,0.6538106203079224,0.6228960156440735,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.020751953125,0.7531692981719971,0.390198141336441,1.7836169004440308,289.02069091796875,284.95001220703125,300.0732727050781,291.5632629394531,298.01220703125,297.41522216796875,289.0206298828125,1.0,1.0,0.2130675017833709,0.2130675017833709,1.0,1.0,-5.437024593353272,0.8846840858459473,4.552340507507324,-0.3359784483909607,1.0,1.0,0.0,401.1360168457031,410.0,58244.4296875,0.0,12975.5048828125,1.0,278.1499938964844,281.6333923339844,294.56475830078125,298.3010559082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728224873542786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.27734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4066.0263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117240,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0207214355469,0.886032223701477,0.6456031799316406,0.5845057964324951,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.02069091796875,0.9990000128746032,1.0,0.8807175755500793,297.8355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.02069091796875,0.9990000128746032,1.0,0.6504949927330017,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0207214355469,0.8896581530570984,0.6538106203079224,0.6228960156440735,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.020751953125,0.7531692981719971,0.390198141336441,1.7836169004440308,289.02069091796875,284.95001220703125,300.0732727050781,291.5632629394531,298.01220703125,297.41522216796875,289.0206298828125,1.0,1.0,0.2130675017833709,0.2130675017833709,1.0,1.0,-5.437024593353272,0.8846840858459473,4.552340507507324,-0.3359784483909607,1.0,1.0,0.0,401.1360168457031,410.0,58244.4296875,0.0,12975.5048828125,1.0,278.1499938964844,281.6333923339844,294.56475830078125,298.3010559082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728224873542786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.27734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4066.0263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117300,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0189819335937,0.8855305910110474,0.6447878479957581,0.583790123462677,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0189514160156,0.9990000128746032,1.0,0.8810968399047852,297.8376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0189514160156,0.9990000128746032,1.0,0.650775134563446,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0189819335937,0.8894230127334595,0.653573751449585,0.6226839423179626,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0190124511719,0.7530578374862671,0.3901788294315338,1.7835676670074463,289.0189514160156,284.95001220703125,300.0654296875,291.5570678710937,298.01031494140625,297.4150390625,289.0188903808594,1.0,1.0,0.2130326479673385,0.2130326479673385,1.0,1.0,-5.436641693115234,0.8844635486602783,4.552178382873535,-0.3361057639122009,1.0,1.0,0.0,401.2884521484375,410.0,58231.58984375,0.0,12974.69921875,1.0,278.1499938964844,281.6325988769531,294.5585632324219,298.2939758300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729769825935364,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.4677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4067.38232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117360,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0172424316406,0.8850284218788147,0.6439721584320068,0.5830740928649902,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0172424316406,0.9990000128746032,1.0,0.8814773559570312,297.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0172424316406,0.9990000128746032,1.0,0.651056170463562,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0172424316406,0.8891868591308594,0.6533353924751282,0.6224705576896667,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01727294921875,0.7529458999633789,0.3901591300964355,1.783516764640808,289.0172424316406,284.95001220703125,300.0575561523437,291.5508117675781,298.0084228515625,297.4149169921875,289.01715087890625,1.0,1.0,0.2130010426044464,0.2130010426044464,1.0,1.0,-5.436257362365723,0.8842552900314331,4.552001953125,-0.3362199068069458,1.0,1.0,0.0,401.4415283203125,410.0,58218.83203125,0.0,12973.890625,1.0,278.1499938964844,281.6318359375,294.5523376464844,298.2868957519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973133385181427,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.6640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4068.7548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117420,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0137634277344,0.8840157985687256,0.6423357725143433,0.5816379189491272,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0137634277344,0.9990000128746032,1.0,0.8822570443153381,297.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0137634277344,0.9990000128746032,1.0,0.6516320705413818,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0137634277344,0.8886997699737549,0.6528393030166626,0.6220258474349976,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0137939453125,0.7527136206626892,0.3901134729385376,1.78338885307312,289.0137634277344,284.95001220703125,300.04168701171875,291.5382385253906,298.0046081542969,297.4145812988281,289.013671875,1.0,1.0,0.2129378318786621,0.2129378318786621,1.0,1.0,-5.435468673706055,0.8838362097740173,4.551632404327393,-0.3364450335502624,1.0,1.0,0.0,401.7554321289063,410.0,58193.29296875,0.0,12972.2333984375,1.0,278.1499938964844,281.6303100585937,294.539794921875,298.2726135253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734479784965516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4071.51416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117480,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0137634277344,0.8840157985687256,0.6423357725143433,0.5816379189491272,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0137634277344,0.9990000128746032,1.0,0.8822570443153381,297.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0137634277344,0.9990000128746032,1.0,0.6516320705413818,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0137634277344,0.8886997699737549,0.6528393030166626,0.6220258474349976,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0137939453125,0.7527136206626892,0.3901134729385376,1.78338885307312,289.0137634277344,284.95001220703125,300.04168701171875,291.5382385253906,298.0046081542969,297.4145812988281,289.013671875,1.0,1.0,0.2129378318786621,0.2129378318786621,1.0,1.0,-5.435468673706055,0.8838362097740173,4.551632404327393,-0.3364450335502624,1.0,1.0,0.0,401.7554321289063,410.0,58193.29296875,0.0,12972.2333984375,1.0,278.1499938964844,281.6303100585937,294.539794921875,298.2726135253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734479784965516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4071.51416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117540,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.01025390625,0.882996141910553,0.6406949162483215,0.5801979899406433,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01025390625,0.9990000128746032,1.0,0.8830530047416687,297.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.01025390625,0.9990000128746032,1.0,0.6522199511528015,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.01025390625,0.8882001638412476,0.6523269414901733,0.6215659976005554,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0102844238281,0.7524740099906921,0.3900621831417084,1.783237099647522,289.01025390625,284.95001220703125,300.0256652832031,291.5255432128906,298.0007019042969,297.41424560546875,289.0101623535156,1.0,1.0,0.2128746062517166,0.2128746062517166,1.0,1.0,-5.434662818908691,0.8834137916564941,4.551249027252197,-0.3366691768169403,1.0,1.0,0.0,402.0762023925781,410.0,58167.7890625,0.0,12970.5390625,1.0,278.1499938964844,281.6287841796875,294.5270690917969,298.2581787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737671613693236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.3623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4074.3125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117600,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.01025390625,0.882996141910553,0.6406949162483215,0.5801979899406433,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01025390625,0.9990000128746032,1.0,0.8830530047416687,297.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.01025390625,0.9990000128746032,1.0,0.6522199511528015,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.01025390625,0.8882001638412476,0.6523269414901733,0.6215659976005554,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0102844238281,0.7524740099906921,0.3900621831417084,1.783237099647522,289.01025390625,284.95001220703125,300.0256652832031,291.5255432128906,298.0007019042969,297.41424560546875,289.0101623535156,1.0,1.0,0.2128746062517166,0.2128746062517166,1.0,1.0,-5.434662818908691,0.8834137916564941,4.551249027252197,-0.3366691768169403,1.0,1.0,0.0,402.0762023925781,410.0,58167.7890625,0.0,12970.5390625,1.0,278.1499938964844,281.6287841796875,294.5270690917969,298.2581787109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737671613693236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.3623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4074.3125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117660,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0067443847656,0.8819726705551147,0.6390511393547058,0.5787556767463684,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0067443847656,0.9990000128746032,1.0,0.8838576674461365,297.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0067443847656,0.9990000128746032,1.0,0.6528142690658569,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0067443847656,0.8876938819885254,0.6518053412437439,0.6210976839065552,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0067749023437,0.7522307634353638,0.390007883310318,1.7830729484558103,289.0067443847656,284.95001220703125,300.00946044921875,291.5127258300781,297.9967956542969,297.41387939453125,289.00665283203125,1.0,1.0,0.212833434343338,0.212833434343338,1.0,1.0,-5.433847427368164,0.8830772638320923,4.550770282745361,-0.3368049263954162,1.0,1.0,0.0,402.40081787109375,410.0,58142.2578125,0.0,12968.8232421875,1.0,278.1499938964844,281.62725830078125,294.5142822265625,298.2436828613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740965962409972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4077.2001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117720,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0067443847656,0.8819726705551147,0.6390511393547058,0.5787556767463684,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0067443847656,0.9990000128746032,1.0,0.8838576674461365,297.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0067443847656,0.9990000128746032,1.0,0.6528142690658569,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0067443847656,0.8876938819885254,0.6518053412437439,0.6210976839065552,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0067749023437,0.7522307634353638,0.390007883310318,1.7830729484558103,289.0067443847656,284.95001220703125,300.00946044921875,291.5127258300781,297.9967956542969,297.41387939453125,289.00665283203125,1.0,1.0,0.212833434343338,0.212833434343338,1.0,1.0,-5.433847427368164,0.8830772638320923,4.550770282745361,-0.3368049263954162,1.0,1.0,0.0,402.40081787109375,410.0,58142.2578125,0.0,12968.8232421875,1.0,278.1499938964844,281.62725830078125,294.5142822265625,298.2436828613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740965962409972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4077.2001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117780,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.00323486328125,0.8809415698051453,0.6374024152755737,0.5773091316223145,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0032043457031,0.9990000128746032,1.0,0.8846803307533264,297.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0032043457031,0.9990000128746032,1.0,0.6534218788146973,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.00323486328125,0.8871742486953735,0.6512668132781982,0.6206136345863342,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0032653808594,0.751979410648346,0.3899472653865814,1.7828822135925293,289.00323486328125,284.95001220703125,299.9930114746094,291.49969482421875,297.9927978515625,297.4135131835937,289.0031433105469,1.0,1.0,0.2127922475337982,0.2127922475337982,1.0,1.0,-5.433013439178467,0.8827397227287292,4.550273418426514,-0.3369377255439758,1.0,1.0,0.0,402.7329406738281,410.0,58116.83984375,0.0,12967.068359375,1.0,278.1499938964844,281.625732421875,294.5012512207031,298.2289428710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744306206703186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4080.1259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
