time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18117840,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.00323486328125,0.8809415698051453,0.6374024152755737,0.5773091316223145,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0032043457031,0.9990000128746032,1.0,0.8846803307533264,297.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0032043457031,0.9990000128746032,1.0,0.6534218788146973,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.00323486328125,0.8871742486953735,0.6512668132781982,0.6206136345863342,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0032653808594,0.751979410648346,0.3899472653865814,1.7828822135925293,289.00323486328125,284.95001220703125,299.9930114746094,291.49969482421875,297.9927978515625,297.4135131835937,289.0031433105469,1.0,1.0,0.2127922475337982,0.2127922475337982,1.0,1.0,-5.433013439178467,0.8827397227287292,4.550273418426514,-0.3369377255439758,1.0,1.0,0.0,402.7329406738281,410.0,58116.83984375,0.0,12967.068359375,1.0,278.1499938964844,281.625732421875,294.5012512207031,298.2289428710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744306206703186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4080.1259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117900,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.00146484375,0.8804255723953247,0.636577308177948,0.5765853524208069,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.00146484375,0.9990000128746032,1.0,0.8850926756858826,297.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.00146484375,0.9990000128746032,1.0,0.6537264585494995,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.00146484375,0.8869136571884155,0.650996208190918,0.6203703284263611,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0014953613281,0.7518534064292908,0.3899165689945221,1.7827850580215454,289.00146484375,284.95001220703125,299.9847106933594,291.4931030273437,297.99078369140625,297.413330078125,289.0013732910156,1.0,1.0,0.2127716690301895,0.2127716690301895,1.0,1.0,-5.4325947761535645,0.882570743560791,4.550024032592773,-0.3370039165019989,1.0,1.0,0.0,402.8995361328125,410.0,58104.08203125,0.0,12966.185546875,1.0,278.1499938964844,281.6249694824219,294.4947509765625,298.2215576171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974604308605194,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.0859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4081.647216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18117960,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99969482421875,0.8799089789390564,0.6357517242431641,0.5758609771728516,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.99969482421875,0.9990000128746032,1.0,0.8855066299438477,297.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.99969482421875,0.9990000128746032,1.0,0.6540321707725525,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.99969482421875,0.8866518139839172,0.6507238149642944,0.6201253533363342,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9997253417969,0.7517268061637878,0.3898854255676269,1.7826859951019287,288.99969482421875,284.95001220703125,299.9763488769531,291.4864807128906,297.98876953125,297.41314697265625,288.9996032714844,1.0,1.0,0.212733507156372,0.212733507156372,1.0,1.0,-5.432174205780029,0.882333517074585,4.549840450286865,-0.3371379673480987,1.0,1.0,0.0,403.0668029785156,410.0,58091.43359375,0.0,12965.2998046875,1.0,278.1499938964844,281.6242370605469,294.4881591796875,298.21417236328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747809171676636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4083.193603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118020,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9961853027344,0.8788713216781616,0.6340972781181335,0.5744096040725708,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.99615478515625,0.9990000128746032,1.0,0.8863452672958374,297.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.99615478515625,0.9990000128746032,1.0,0.6546515822410583,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9961853027344,0.8861204385757446,0.6501691341400146,0.6196261644363403,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9962158203125,0.7514688372612,0.389819324016571,1.7824718952178955,288.99615478515625,284.95001220703125,299.9593811035156,291.4730529785156,297.9847106933594,297.412841796875,288.99609375,1.0,1.0,0.212657168507576,0.212657168507576,1.0,1.0,-5.431321144104004,0.8818483352661133,4.549472808837891,-0.3374149799346924,1.0,1.0,0.0,403.4058227539063,410.0,58066.1875,0.0,12963.5048828125,1.0,278.1499938964844,281.6227111816406,294.47479248046875,298.1990966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751390814781188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.4365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4086.328369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118080,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9961853027344,0.8788713216781616,0.6340972781181335,0.5744096040725708,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.99615478515625,0.9990000128746032,1.0,0.8863452672958374,297.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.99615478515625,0.9990000128746032,1.0,0.6546515822410583,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9961853027344,0.8861204385757446,0.6501691341400146,0.6196261644363403,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9962158203125,0.7514688372612,0.389819324016571,1.7824718952178955,288.99615478515625,284.95001220703125,299.9593811035156,291.4730529785156,297.9847106933594,297.412841796875,288.99609375,1.0,1.0,0.212657168507576,0.212657168507576,1.0,1.0,-5.431321144104004,0.8818483352661133,4.549472808837891,-0.3374149799346924,1.0,1.0,0.0,403.4058227539063,410.0,58066.1875,0.0,12963.5048828125,1.0,278.1499938964844,281.6227111816406,294.47479248046875,298.1990966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751390814781188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.4365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4086.328369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118140,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9926452636719,0.877831220626831,0.6324388980865479,0.5729547739028931,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9926452636719,0.9990000128746032,1.0,0.8871880769729614,297.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9926452636719,0.9990000128746032,1.0,0.6552740931510925,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9926452636719,0.8855835795402527,0.6496045589447021,0.6191174983978271,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.99267578125,0.7512104511260986,0.3897546827793121,1.782259225845337,288.9926452636719,284.95001220703125,299.9421081542969,291.4593505859375,297.9805908203125,297.4125366210937,288.9925537109375,1.0,1.0,0.2125808447599411,0.2125808447599411,1.0,1.0,-5.4304633140563965,0.8813620209693909,4.54910135269165,-0.3376930356025696,1.0,1.0,0.0,403.7467956542969,410.0,58041.21875,0.0,12961.6982421875,1.0,278.1499938964844,281.6212158203125,294.4611511230469,298.1838073730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755069017410278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.625,0.0,1953.8612060546875,1895.4371337890625,0.0,4089.546142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118200,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9926452636719,0.877831220626831,0.6324388980865479,0.5729547739028931,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9926452636719,0.9990000128746032,1.0,0.8871880769729614,297.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9926452636719,0.9990000128746032,1.0,0.6552740931510925,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9926452636719,0.8855835795402527,0.6496045589447021,0.6191174983978271,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.99267578125,0.7512104511260986,0.3897546827793121,1.782259225845337,288.9926452636719,284.95001220703125,299.9421081542969,291.4593505859375,297.9805908203125,297.4125366210937,288.9925537109375,1.0,1.0,0.2125808447599411,0.2125808447599411,1.0,1.0,-5.4304633140563965,0.8813620209693909,4.54910135269165,-0.3376930356025696,1.0,1.0,0.0,403.7467956542969,410.0,58041.21875,0.0,12961.6982421875,1.0,278.1499938964844,281.6212158203125,294.4611511230469,298.1838073730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755069017410278,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.625,0.0,1953.8612060546875,1895.4371337890625,0.0,4089.546142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118260,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9891052246094,0.8767870664596558,0.6307751536369324,0.571495532989502,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.98907470703125,0.9990000128746032,1.0,0.8880388140678406,297.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98907470703125,0.9990000128746032,1.0,0.6559024453163147,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9891052246094,0.8850405812263489,0.6490311026573181,0.6186004281044006,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9891357421875,0.7509493231773376,0.3896874487400055,1.7820385694503784,288.98907470703125,284.95001220703125,299.9244689941406,291.4454040527344,297.9764099121094,297.4122619628906,288.989013671875,1.0,1.0,0.2125374525785446,0.2125374525785446,1.0,1.0,-5.429596900939941,0.8810051083564758,4.5485920906066895,-0.337840735912323,1.0,1.0,0.0,404.09124755859375,410.0,58016.00390625,0.0,12959.8740234375,1.0,278.1499938964844,281.6197204589844,294.4472351074219,298.168212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975885570049286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.7314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4092.857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118320,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9891052246094,0.8767870664596558,0.6307751536369324,0.571495532989502,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.98907470703125,0.9990000128746032,1.0,0.8880388140678406,297.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98907470703125,0.9990000128746032,1.0,0.6559024453163147,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9891052246094,0.8850405812263489,0.6490311026573181,0.6186004281044006,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9891357421875,0.7509493231773376,0.3896874487400055,1.7820385694503784,288.98907470703125,284.95001220703125,299.9244689941406,291.4454040527344,297.9764099121094,297.4122619628906,288.989013671875,1.0,1.0,0.2125374525785446,0.2125374525785446,1.0,1.0,-5.429596900939941,0.8810051083564758,4.5485920906066895,-0.337840735912323,1.0,1.0,0.0,404.09124755859375,410.0,58016.00390625,0.0,12959.8740234375,1.0,278.1499938964844,281.6197204589844,294.4472351074219,298.168212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975885570049286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.7314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4092.857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118380,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9854736328125,0.8757368326187134,0.6291048526763916,0.570030927658081,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9854736328125,0.9990000128746032,1.0,0.8889023065567017,297.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9854736328125,0.9990000128746032,1.0,0.6565402150154114,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9854736328125,0.8844902515411377,0.648449718952179,0.6180760264396667,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9855041503906,0.7506824135780334,0.3896145820617676,1.781797170639038,288.9854736328125,284.95001220703125,299.906494140625,291.43115234375,297.97216796875,297.4120178222656,288.9853820800781,1.0,1.0,0.2124940603971481,0.2124940603971481,1.0,1.0,-5.428717136383057,0.8806496262550354,4.548067569732666,-0.3379848003387451,1.0,1.0,0.0,404.4411315917969,410.0,57990.24609375,0.0,12958.0205078125,1.0,278.1499938964844,281.6181640625,294.4330139160156,298.1522827148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762749671936036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.7177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4096.26025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118440,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9854736328125,0.8757368326187134,0.6291048526763916,0.570030927658081,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9854736328125,0.9990000128746032,1.0,0.8889023065567017,297.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9854736328125,0.9990000128746032,1.0,0.6565402150154114,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9854736328125,0.8844902515411377,0.648449718952179,0.6180760264396667,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9855041503906,0.7506824135780334,0.3896145820617676,1.781797170639038,288.9854736328125,284.95001220703125,299.906494140625,291.43115234375,297.97216796875,297.4120178222656,288.9853820800781,1.0,1.0,0.2124940603971481,0.2124940603971481,1.0,1.0,-5.428717136383057,0.8806496262550354,4.548067569732666,-0.3379848003387451,1.0,1.0,0.0,404.4411315917969,410.0,57990.24609375,0.0,12958.0205078125,1.0,278.1499938964844,281.6181640625,294.4330139160156,298.1522827148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762749671936036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.7177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4096.26025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118500,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.983642578125,0.8752108812332153,0.6282684206962585,0.5692976117134094,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.983642578125,0.9990000128746032,1.0,0.8893360495567322,297.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.983642578125,0.9990000128746032,1.0,0.6568605899810791,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.983642578125,0.8842140436172485,0.6481578350067139,0.6178126335144043,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9836730957031,0.7505481839179993,0.389577180147171,1.7816729545593262,288.983642578125,284.95001220703125,299.8973388671875,291.4239196777344,297.97003173828125,297.4118957519531,288.9835510253906,1.0,1.0,0.2124723643064499,0.2124723643064499,1.0,1.0,-5.428274631500244,0.8804714679718018,4.5478034019470215,-0.3380568921566009,1.0,1.0,0.0,404.6169738769531,410.0,57977.27734375,0.0,12957.0869140625,1.0,278.1499938964844,281.6174011230469,294.4258728027344,298.144287109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764781594276428,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.69140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4098.03515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118560,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9818115234375,0.8746832013130188,0.6274302005767822,0.5685628652572632,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9817810058594,0.9990000128746032,1.0,0.8897736072540283,297.8736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9817810058594,0.9990000128746032,1.0,0.6571837663650513,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9818115234375,0.8839359879493713,0.6478641629219055,0.6175477504730225,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9818420410156,0.7504119873046875,0.3895378708839416,1.7815415859222412,288.9818115234375,284.95001220703125,299.8880920410156,291.4165954589844,297.9678955078125,297.4118347167969,288.9817199707031,1.0,1.0,0.2124310582876205,0.2124310582876205,1.0,1.0,-5.427827835083008,0.8802168369293213,4.547611236572266,-0.3382047414779663,1.0,1.0,0.0,404.7944030761719,410.0,57964.07421875,0.0,12956.1455078125,1.0,278.1499938964844,281.6166076660156,294.4185791015625,298.1361694335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766831994056702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.6142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4099.826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118620,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9779357910156,0.8736138939857483,0.6257418394088745,0.5670832991600037,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9779357910156,0.9990000128746032,0.9992908239364624,0.8906775712966919,297.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9779357910156,0.9990000128746032,1.0,0.6578513979911804,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9779357910156,0.883366584777832,0.6472676396369934,0.6170096397399902,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9779663085937,0.7501247525215149,0.3894455730915069,1.781222581863403,288.9779357910156,284.95001220703125,299.8692932128906,291.40167236328125,297.96343994140625,297.4115905761719,288.97784423828125,1.0,1.0,0.212348461151123,0.212348461151123,1.0,1.0,-5.426904201507568,0.8796921968460083,4.54721212387085,-0.3385103642940521,1.0,1.0,0.0,405.1611022949219,410.0,57936.31640625,0.0,12954.2001953125,1.0,278.1499938964844,281.6149597167969,294.40362548828125,298.119384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770853519439696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4103.33642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118680,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9779357910156,0.8736138939857483,0.6257418394088745,0.5670832991600037,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9779357910156,0.9990000128746032,0.9992908239364624,0.8906775712966919,297.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9779357910156,0.9990000128746032,1.0,0.6578513979911804,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9779357910156,0.883366584777832,0.6472676396369934,0.6170096397399902,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9779663085937,0.7501247525215149,0.3894455730915069,1.781222581863403,288.9779357910156,284.95001220703125,299.8692932128906,291.40167236328125,297.96343994140625,297.4115905761719,288.97784423828125,1.0,1.0,0.212348461151123,0.212348461151123,1.0,1.0,-5.426904201507568,0.8796921968460083,4.54721212387085,-0.3385103642940521,1.0,1.0,0.0,405.1611022949219,410.0,57936.31640625,0.0,12954.2001953125,1.0,278.1499938964844,281.6149597167969,294.40362548828125,298.119384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770853519439696,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.216796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4103.33642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118740,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9740295410156,0.872542679309845,0.6240503787994385,0.5656012892723083,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9740295410156,0.9990000128746032,0.998333215713501,0.8915871381759644,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9740295410156,0.9990000128746032,1.0,0.6585232615470886,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9740295410156,0.8827953934669495,0.6466699242591858,0.6164702773094177,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9740600585937,0.7498348951339722,0.3893502056598663,1.780891180038452,288.9740295410156,284.95001220703125,299.8500061035156,291.38641357421875,297.958984375,297.411376953125,288.97393798828125,1.0,1.0,0.2122658640146255,0.2122658640146255,1.0,1.0,-5.425973892211914,0.8791661858558655,4.546807765960693,-0.3388162553310394,1.0,1.0,0.0,405.5303955078125,410.0,57908.1796875,0.0,12952.2373046875,1.0,278.1499938964844,281.61328125,294.38848876953125,298.1024475097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775145649909972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4107.08154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118800,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9740295410156,0.872542679309845,0.6240503787994385,0.5656012892723083,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9740295410156,0.9990000128746032,0.998333215713501,0.8915871381759644,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9740295410156,0.9990000128746032,1.0,0.6585232615470886,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9740295410156,0.8827953934669495,0.6466699242591858,0.6164702773094177,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9740600585937,0.7498348951339722,0.3893502056598663,1.780891180038452,288.9740295410156,284.95001220703125,299.8500061035156,291.38641357421875,297.958984375,297.411376953125,288.97393798828125,1.0,1.0,0.2122658640146255,0.2122658640146255,1.0,1.0,-5.425973892211914,0.8791661858558655,4.546807765960693,-0.3388162553310394,1.0,1.0,0.0,405.5303955078125,410.0,57908.1796875,0.0,12952.2373046875,1.0,278.1499938964844,281.61328125,294.38848876953125,298.1024475097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775145649909972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4107.08154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118860,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.8712338209152222,0.6221115589141846,0.5639611482620239,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688415527344,0.9990000128746032,0.9969598054885864,0.8929741978645325,297.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688415527344,0.9990000128746032,1.0,0.6595476865768433,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.881980836391449,0.6458178162574768,0.6157605051994324,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.96893310546875,0.7492951154708862,0.3889729380607605,1.7796509265899658,288.9688720703125,284.95001220703125,299.8296813964844,291.3724975585937,297.95233154296875,297.4087219238281,288.96875,1.0,1.0,0.2122096717357635,0.2122096717357635,1.0,1.0,-5.424552917480469,0.878646194934845,4.5459065437316895,-0.3389943540096283,1.0,1.0,0.0,406.0948486328125,410.0,57872.25390625,0.0,12949.2373046875,1.0,278.1499938964844,281.61114501953125,294.3741760253906,298.0856018066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778116941452026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.6484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4109.67236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118920,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.8712338209152222,0.6221115589141846,0.5639611482620239,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688415527344,0.9990000128746032,0.9969598054885864,0.8929741978645325,297.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688415527344,0.9990000128746032,1.0,0.6595476865768433,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.881980836391449,0.6458178162574768,0.6157605051994324,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.96893310546875,0.7492951154708862,0.3889729380607605,1.7796509265899658,288.9688720703125,284.95001220703125,299.8296813964844,291.3724975585937,297.95233154296875,297.4087219238281,288.96875,1.0,1.0,0.2122096717357635,0.2122096717357635,1.0,1.0,-5.424552917480469,0.878646194934845,4.5459065437316895,-0.3389943540096283,1.0,1.0,0.0,406.0948486328125,410.0,57872.25390625,0.0,12949.2373046875,1.0,278.1499938964844,281.61114501953125,294.3741760253906,298.0856018066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778116941452026,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.6484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4109.67236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18118980,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8696439266204834,0.6199660897254944,0.5621395707130432,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.9990000128746032,0.9951473474502563,0.894942581653595,297.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.9990000128746032,1.0,0.6610015034675598,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8808759450912476,0.6447504162788391,0.6148518919944763,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9625244140625,0.7484506368637085,0.3883375227451324,1.7772855758666992,288.96246337890625,284.95001220703125,299.8077697753906,291.36151123046875,297.9436950683594,297.4039611816406,288.9623107910156,1.0,1.0,0.2121534645557403,0.2121534645557403,1.0,1.0,-5.422533988952637,0.878009557723999,4.544524669647217,-0.3391553461551666,1.0,1.0,0.0,406.8966064453125,410.0,57829.734375,0.0,12944.9765625,1.0,278.1499938964844,281.608642578125,294.3623046875,298.0705261230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977884829044342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4110.31005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119040,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8696439266204834,0.6199660897254944,0.5621395707130432,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.9990000128746032,0.9951473474502563,0.894942581653595,297.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.9990000128746032,1.0,0.6610015034675598,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8808759450912476,0.6447504162788391,0.6148518919944763,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9625244140625,0.7484506368637085,0.3883375227451324,1.7772855758666992,288.96246337890625,284.95001220703125,299.8077697753906,291.36151123046875,297.9436950683594,297.4039611816406,288.9623107910156,1.0,1.0,0.2121534645557403,0.2121534645557403,1.0,1.0,-5.422533988952637,0.878009557723999,4.544524669647217,-0.3391553461551666,1.0,1.0,0.0,406.8966064453125,410.0,57829.734375,0.0,12944.9765625,1.0,278.1499938964844,281.608642578125,294.3623046875,298.0705261230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977884829044342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4110.31005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119100,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9589538574219,0.8687660098075867,0.6188346743583679,0.5611754655838013,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9588928222656,0.9990000128746032,0.9940881729125975,0.8961033821105957,297.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9588928222656,0.9990000128746032,1.0,0.6618589162826538,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9589233398437,0.8802375793457031,0.6441566348075867,0.6143398284912109,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.958984375,0.7479362487792969,0.3879433274269104,1.775755524635315,288.9589233398437,284.95001220703125,299.7962646484375,291.3570556640625,297.9388427734375,297.40106201171875,288.958740234375,1.0,1.0,0.2121253758668899,0.2121253758668899,1.0,1.0,-5.421341419219971,0.877654492855072,4.543686866760254,-0.3392325937747955,1.0,1.0,0.0,407.3699951171875,410.0,57806.796875,0.0,12942.4599609375,1.0,278.1499938964844,281.6072692871094,294.3574523925781,298.0638427734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977857232093811,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.7802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4110.06982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119160,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9552001953125,0.8678409457206726,0.6176692843437195,0.5601809024810791,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9551696777344,0.9990000128746032,0.9929296970367432,0.8973666429519653,297.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9551696777344,0.9990000128746032,1.0,0.662791907787323,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9552001953125,0.8795502781867981,0.6435284614562988,0.6137950420379639,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.95526123046875,0.7473686933517456,0.3875041902065277,1.7740216255187988,288.9552001953125,284.95001220703125,299.78436279296875,291.353271484375,297.9336853027344,297.3978271484375,288.9550170898437,1.0,1.0,0.2121090143918991,0.2121090143918991,1.0,1.0,-5.420042037963867,0.8773232698440552,4.542718887329102,-0.3392627537250519,1.0,1.0,0.0,407.8857421875,410.0,57782.88671875,0.0,12939.7158203125,1.0,278.1499938964844,281.6058349609375,294.353271484375,298.0578308105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777933359146118,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.2392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4109.5126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119220,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9472961425781,0.8658806681632996,0.6152544617652893,0.5581179857254028,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9472351074219,0.9990000128746032,0.9903532862663268,0.9001376032829285,297.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9472351074219,0.9990000128746032,1.0,0.6648386120796204,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9472961425781,0.8780602216720581,0.6421859860420227,0.6126260757446289,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9473571777344,0.7461089491844177,0.3865169882774353,1.7700668573379517,288.947265625,284.95001220703125,299.75946044921875,291.3475341796875,297.9225158691406,297.3906555175781,288.94708251953125,1.0,1.0,0.2120763212442398,0.2120763212442398,1.0,1.0,-5.417184829711914,0.8766144514083862,4.540570259094238,-0.3393127918243408,1.0,1.0,0.0,409.0193481445313,410.0,57732.7265625,0.0,12933.67578125,1.0,278.1499938964844,281.6028747558594,294.3467102050781,298.0474548339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775630235671996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.2958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4107.50439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119280,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9472961425781,0.8658806681632996,0.6152544617652893,0.5581179857254028,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9472351074219,0.9990000128746032,0.9903532862663268,0.9001376032829285,297.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9472351074219,0.9990000128746032,1.0,0.6648386120796204,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9472961425781,0.8780602216720581,0.6421859860420227,0.6126260757446289,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9473571777344,0.7461089491844177,0.3865169882774353,1.7700668573379517,288.947265625,284.95001220703125,299.75946044921875,291.3475341796875,297.9225158691406,297.3906555175781,288.94708251953125,1.0,1.0,0.2120763212442398,0.2120763212442398,1.0,1.0,-5.417184829711914,0.8766144514083862,4.540570259094238,-0.3393127918243408,1.0,1.0,0.0,409.0193481445313,410.0,57732.7265625,0.0,12933.67578125,1.0,278.1499938964844,281.6028747558594,294.3467102050781,298.0474548339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775630235671996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.2958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4107.50439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119340,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9383850097656,0.8638432621955872,0.6127156019210815,0.5559454560279846,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9383239746094,0.9990000128746032,0.9874011278152466,0.9030056595802308,297.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9383239746094,0.9990000128746032,1.0,0.666956901550293,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9383544921875,0.8764848113059998,0.6407080292701721,0.6113329529762268,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9384460449219,0.7447388768196106,0.3853754997253418,1.7654166221618652,288.9383544921875,284.95001220703125,299.7331237792969,291.34405517578125,297.9100341796875,297.3822021484375,288.9381103515625,1.0,0.9998698830604552,0.2120436280965805,0.2120436280965805,1.0,1.0,-5.413408756256104,0.8757209181785583,4.5376877784729,-0.3393272161483764,1.0,1.0,0.0,410.14013671875,410.0,57676.3671875,0.0,12922.1953125,1.0,278.1499938964844,281.5995178222656,294.3427429199219,298.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772316813468932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.2841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4104.61376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119400,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9383850097656,0.8638432621955872,0.6127156019210815,0.5559454560279846,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9383239746094,0.9990000128746032,0.9874011278152466,0.9030056595802308,297.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9383239746094,0.9990000128746032,1.0,0.666956901550293,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9383544921875,0.8764848113059998,0.6407080292701721,0.6113329529762268,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9384460449219,0.7447388768196106,0.3853754997253418,1.7654166221618652,288.9383544921875,284.95001220703125,299.7331237792969,291.34405517578125,297.9100341796875,297.3822021484375,288.9381103515625,1.0,0.9998698830604552,0.2120436280965805,0.2120436280965805,1.0,1.0,-5.413408756256104,0.8757209181785583,4.5376877784729,-0.3393272161483764,1.0,1.0,0.0,410.14013671875,410.0,57676.3671875,0.0,12922.1953125,1.0,278.1499938964844,281.5995178222656,294.3427429199219,298.0393981933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772316813468932,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.2841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4104.61376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119460,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9333801269531,0.8628647327423096,0.6113956570625305,0.5548111796379089,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9333190917969,0.9990000128746032,0.9858102202415466,0.90424782037735,297.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9333190917969,0.9990000128746032,1.0,0.6678743362426758,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.933349609375,0.8757392764091492,0.6399210095405579,0.6106377243995667,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9334411621094,0.7440726161003113,0.3847513198852539,1.7628353834152222,288.933349609375,284.95001220703125,299.7193298339844,291.3431091308594,297.90350341796875,297.3777770996094,288.93310546875,1.0,0.9996218681335448,0.2120271176099777,0.2120271176099777,1.0,1.0,-5.4106950759887695,0.8751073479652405,4.535587787628174,-0.339299738407135,1.0,1.0,0.0,410.5520629882813,410.0,57643.58984375,0.0,12910.2900390625,1.0,278.1499938964844,281.5975646972656,294.3414611816406,298.0358581542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770180583000184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.45703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4102.7490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119520,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9281311035156,0.8619152307510376,0.6100673675537109,0.5536668300628662,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9280700683594,0.9990000128746032,0.9841687679290771,0.905388593673706,297.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9280700683594,0.9990000128746032,1.0,0.6687169075012207,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9281311035156,0.8750187754631042,0.639116108417511,0.6099227666854858,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.92822265625,0.7434167861938477,0.384101003408432,1.7601228952407837,288.9281005859375,284.95001220703125,299.7054138183594,291.3426513671875,297.89697265625,297.3733825683594,288.9278259277344,1.0,0.9993073344230652,0.2120108902454376,0.2120108902454376,1.0,1.0,-5.40757417678833,0.8744130730628967,4.533161163330078,-0.3392705023288727,1.0,1.0,0.0,410.8858947753906,410.0,57608.9296875,0.0,12895.3115234375,1.0,278.1499938964844,281.59552001953125,294.3407287597656,298.0328063964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767824411392212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4100.69287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119580,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9169006347656,0.8600112199783325,0.6073125004768372,0.5512872934341431,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9168395996094,0.9990000128746032,0.9806564450263976,0.9075570702552797,297.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9168395996094,0.9990000128746032,1.0,0.6703185439109802,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9169006347656,0.8735756874084473,0.6374161243438721,0.6084042191505432,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9169921875,0.7420746088027954,0.3826965689659118,1.7542155981063845,288.9168701171875,284.95001220703125,299.6763916015625,291.34307861328125,297.8835754394531,297.3645324707031,288.9165954589844,1.0,0.998502790927887,0.2119781523942947,0.2119781523942947,1.0,1.0,-5.400293827056885,0.8728147745132446,4.527478694915772,-0.3392001688480377,1.0,1.0,0.0,411.4263305664063,410.0,57533.83984375,0.0,12858.2294921875,1.0,278.1499938964844,281.591064453125,294.34063720703125,298.0277099609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976229727268219,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.36328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4095.864990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119640,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9169006347656,0.8600112199783325,0.6073125004768372,0.5512872934341431,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9168395996094,0.9990000128746032,0.9806564450263976,0.9075570702552797,297.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9168395996094,0.9990000128746032,1.0,0.6703185439109802,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9169006347656,0.8735756874084473,0.6374161243438721,0.6084042191505432,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9169921875,0.7420746088027954,0.3826965689659118,1.7542155981063845,288.9168701171875,284.95001220703125,299.6763916015625,291.34307861328125,297.8835754394531,297.3645324707031,288.9165954589844,1.0,0.998502790927887,0.2119781523942947,0.2119781523942947,1.0,1.0,-5.400293827056885,0.8728147745132446,4.527478694915772,-0.3392001688480377,1.0,1.0,0.0,411.4263305664063,410.0,57533.83984375,0.0,12858.2294921875,1.0,278.1499938964844,281.591064453125,294.34063720703125,298.0277099609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976229727268219,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.36328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4095.864990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119700,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9110412597656,0.8590587377548218,0.6059011220932007,0.5500660538673401,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9109802246094,0.9990000128746032,0.9788058996200562,0.9086008667945862,297.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9109802246094,0.9990000128746032,1.0,0.6710894703865051,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9110412597656,0.87285315990448,0.6365323066711426,0.607611894607544,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9111328125,0.741390585899353,0.3819530606269836,1.751070499420166,288.9110107421875,284.95001220703125,299.661376953125,291.3439025878906,297.87677001953125,297.360107421875,288.91070556640625,1.0,0.9980337023735046,0.2119617760181427,0.2119617760181427,1.0,1.0,-5.396259784698486,0.8719365000724792,4.524323463439941,-0.3391584455966949,1.0,1.0,0.0,411.64990234375,410.0,57494.27734375,0.0,12837.017578125,1.0,278.1499938964844,281.58868408203125,294.3411865234375,298.025634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759169220924376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.1884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4093.13134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
