time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18119760,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9049987792969,0.8581031560897827,0.6044661402702332,0.5488232374191284,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9049377441406,0.9990000128746032,0.976887047290802,0.9096249341964722,297.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9049377441406,0.9990000128746032,1.0,0.6718459129333496,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9049987792969,0.8721272349357605,0.6356249451637268,0.6067968606948853,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.90509033203125,0.7406954169273376,0.3811807036399841,1.7477935552597046,288.90496826171875,284.95001220703125,299.64605712890625,291.3451232910156,297.8699035644531,297.3556823730469,288.9046630859375,1.0,0.9975223541259766,0.2119954973459243,0.2119954973459243,1.0,1.0,-5.391971588134766,0.8711990714073181,4.520772933959961,-0.3389202356338501,1.0,1.0,0.0,411.8465576171875,410.0,57453.41796875,0.0,12814.1162109375,1.0,278.1499938964844,281.5862731933594,294.3421630859375,298.02392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755844473838806,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.96484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4090.22412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119820,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8924865722656,0.8561754822731018,0.6015251874923706,0.5462733507156372,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8924255371094,0.9990000128746032,0.9728355407714844,0.9116392135620116,297.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8924255371094,0.9990000128746032,1.0,0.6733336448669434,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8924865722656,0.8706578016281128,0.6337403655052185,0.6051000952720642,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.892578125,0.739265501499176,0.3795497715473175,1.7408478260040283,288.8924560546875,284.95001220703125,299.614501953125,291.3485412597656,297.8559875488281,297.3468933105469,288.8921203613281,1.0,0.9963862895965576,0.2120629101991653,0.2120629101991653,1.0,1.0,-5.382691383361816,0.8696054816246033,4.513085842132568,-0.3384070098400116,1.0,1.0,0.0,412.1756286621094,410.0,57368.01953125,0.0,12763.7763671875,1.0,278.1499938964844,281.5811767578125,294.34521484375,298.0214233398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97486674785614,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4083.94482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119880,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8924865722656,0.8561754822731018,0.6015251874923706,0.5462733507156372,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8924255371094,0.9990000128746032,0.9728355407714844,0.9116392135620116,297.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8924255371094,0.9990000128746032,1.0,0.6733336448669434,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8924865722656,0.8706578016281128,0.6337403655052185,0.6051000952720642,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.892578125,0.739265501499176,0.3795497715473175,1.7408478260040283,288.8924560546875,284.95001220703125,299.614501953125,291.3485412597656,297.8559875488281,297.3468933105469,288.8921203613281,1.0,0.9963862895965576,0.2120629101991653,0.2120629101991653,1.0,1.0,-5.382691383361816,0.8696054816246033,4.513085842132568,-0.3384070098400116,1.0,1.0,0.0,412.1756286621094,410.0,57368.01953125,0.0,12763.7763671875,1.0,278.1499938964844,281.5811767578125,294.34521484375,298.0214233398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97486674785614,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4083.94482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18119940,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.88433837890625,0.8549432158470154,0.5996487140655518,0.5446465015411377,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8842468261719,0.9990000128746032,0.9701929688453674,0.912861704826355,297.8030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8842468261719,0.9990000128746032,1.0,0.6742985248565674,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8843078613281,0.8697092533111572,0.6325226426124573,0.6040032505989075,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8844299316406,0.7383331656455994,0.3784802258014679,1.7362864017486572,288.88427734375,284.95001220703125,299.59423828125,291.35125732421875,297.8471984863281,297.3414001464844,288.8839416503906,1.0,0.995602011680603,0.2121049016714096,0.2121049016714096,1.0,1.0,-5.376338481903076,0.8684974908828735,4.507841110229492,-0.3380712568759918,1.0,1.0,0.0,412.3674621582031,410.0,57311.8046875,0.0,12729.572265625,1.0,278.1499938964844,281.57781982421875,294.34771728515625,298.02032470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743843674659728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.8212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4079.72119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120000,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87921142578125,0.8541784286499023,0.598496675491333,0.5436482429504395,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.879150390625,0.9990000128746032,0.968563437461853,0.913371443748474,297.7987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.879150390625,0.9990000128746032,1.0,0.674915611743927,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87921142578125,0.8691152334213257,0.6317698359489441,0.6033256649971008,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8793334960937,0.7377481460571289,0.3778144121170044,1.7334473133087158,288.8791809082031,284.95001220703125,299.5817565917969,291.35308837890625,297.841796875,297.33807373046875,288.8788452148437,1.0,0.9950946569442748,0.2121303379535675,0.2121303379535675,1.0,1.0,-5.372250080108643,0.8677775859832764,4.504472255706787,-0.33786341547966,1.0,1.0,0.0,412.4889831542969,410.0,57276.42578125,0.0,12707.2734375,1.0,278.1499938964844,281.5757141113281,294.3493957519531,298.0197448730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740779399871826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.35546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4077.03662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120060,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8646850585937,0.851952075958252,0.595380961894989,0.5409614443778992,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8646240234375,0.9990059733390808,0.9642050862312316,0.9129433631896972,297.786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8646240234375,0.9990000128746032,1.0,0.6770046353340149,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8646850585937,0.8673310875892639,0.6297149658203125,0.6014888882637024,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.86480712890625,0.7360163331031799,0.3759808242321014,1.7256819009780884,288.8646240234375,284.95001220703125,299.5478515625,291.3586120605469,297.8272705078125,297.32916259765625,288.8642578125,1.0,0.9935585260391236,0.2121983170509338,0.2121983170509338,1.0,1.0,-5.359605312347412,0.8655054569244385,4.494100093841553,-0.3372277617454529,1.0,1.0,0.0,412.99212646484375,410.0,57173.13671875,0.0,12639.25,1.0,278.1499938964844,281.569580078125,294.3544921875,298.0184631347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732179641723632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4069.49658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120120,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8646850585937,0.851952075958252,0.595380961894989,0.5409614443778992,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8646240234375,0.9990059733390808,0.9642050862312316,0.9129433631896972,297.786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8646240234375,0.9990000128746032,1.0,0.6770046353340149,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8646850585937,0.8673310875892639,0.6297149658203125,0.6014888882637024,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.86480712890625,0.7360163331031799,0.3759808242321014,1.7256819009780884,288.8646240234375,284.95001220703125,299.5478515625,291.3586120605469,297.8272705078125,297.32916259765625,288.8642578125,1.0,0.9935585260391236,0.2121983170509338,0.2121983170509338,1.0,1.0,-5.359605312347412,0.8655054569244385,4.494100093841553,-0.3372277617454529,1.0,1.0,0.0,412.99212646484375,410.0,57173.13671875,0.0,12639.25,1.0,278.1499938964844,281.569580078125,294.3544921875,298.0184631347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732179641723632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4069.49658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120180,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8478698730469,0.8494215607643127,0.592149555683136,0.538192629814148,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8477783203125,0.99720299243927,0.9599668383598328,0.9095760583877563,297.7733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8477783203125,0.9990000128746032,1.0,0.6797783970832825,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.84783935546875,0.8652258515357971,0.6275474429130554,0.599568784236908,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8479919433594,0.7340040802955627,0.3740274310111999,1.7174746990203855,288.8478088378906,284.95001220703125,299.5128479003906,291.3648376464844,297.81219482421875,297.31988525390625,288.84735107421875,1.0,0.9916147589683532,0.2122663110494613,0.2122663110494613,1.0,1.0,-5.343356132507324,0.8625040650367737,4.480852127075195,-0.3365013003349304,1.0,1.0,0.0,413.7066650390625,410.0,57049.6953125,0.0,12553.3515625,1.0,278.1499938964844,281.5622863769531,294.3602600097656,298.0168151855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722625017166138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.34375,0.0,1953.8612060546875,1895.4371337890625,0.0,4061.109619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120240,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8478698730469,0.8494215607643127,0.592149555683136,0.538192629814148,296.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8477783203125,0.99720299243927,0.9599668383598328,0.9095760583877563,297.7733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8477783203125,0.9990000128746032,1.0,0.6797783970832825,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.84783935546875,0.8652258515357971,0.6275474429130554,0.599568784236908,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8479919433594,0.7340040802955627,0.3740274310111999,1.7174746990203855,288.8478088378906,284.95001220703125,299.5128479003906,291.3648376464844,297.81219482421875,297.31988525390625,288.84735107421875,1.0,0.9916147589683532,0.2122663110494613,0.2122663110494613,1.0,1.0,-5.343356132507324,0.8625040650367737,4.480852127075195,-0.3365013003349304,1.0,1.0,0.0,413.7066650390625,410.0,57049.6953125,0.0,12553.3515625,1.0,278.1499938964844,281.5622863769531,294.3602600097656,298.0168151855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722625017166138,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.34375,0.0,1953.8612060546875,1895.4371337890625,0.0,4061.109619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120300,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8388977050781,0.8481590747833252,0.590491771697998,0.5367688536643982,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8388061523437,0.9962085485458374,0.9578700065612792,0.9076637625694276,297.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8388061523437,0.9990000128746032,1.0,0.6811269521713257,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8388977050781,0.8641751408576965,0.6264209747314453,0.5985672473907471,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.83905029296875,0.7329869866371155,0.3730071485042572,1.713166356086731,288.8388366699219,284.95001220703125,299.4949645996094,291.3681640625,297.80450439453125,297.31512451171875,288.83837890625,1.0,0.990536332130432,0.2123003005981445,0.2123003005981445,1.0,1.0,-5.334566116333008,0.8608682751655579,4.473698139190674,-0.3361421227455139,1.0,1.0,0.0,413.9941101074219,410.0,56983.83984375,0.0,12506.1689453125,1.0,278.1499938964844,281.558349609375,294.3633728027344,298.01593017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717487692832948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.9169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4056.59619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120360,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8298034667969,0.8469064235687256,0.5888190269470215,0.535330593585968,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8297119140625,0.995213270187378,0.9557730555534364,0.9057544469833374,297.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8297119140625,0.9990000128746032,1.0,0.6824440360069275,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.82977294921875,0.8631339073181152,0.6252789497375488,0.597550094127655,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8299560546875,0.7319720387458801,0.3719711303710937,1.7087819576263428,288.8297424316406,284.95001220703125,299.476806640625,291.37158203125,297.7967224121094,297.31036376953125,288.8292541503906,1.0,0.989425241947174,0.2124150693416595,0.2124150693416595,1.0,1.0,-5.325595855712891,0.859502375125885,4.46609354019165,-0.3354775607585907,1.0,1.0,0.0,414.2502136230469,410.0,56916.8671875,0.0,12457.8544921875,1.0,278.1499938964844,281.5543518066406,294.3665771484375,298.0150146484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712195992469788,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.38232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4051.943603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120420,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8109741210937,0.8444198966026306,0.585397481918335,0.5323824882507324,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8108825683594,0.9932134747505188,0.9515264630317688,0.9019008874893188,297.74481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.81085205078125,0.9990000128746032,1.0,0.6849724054336548,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8109436035156,0.8610685467720032,0.6229144930839539,0.5954370498657227,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8111267089844,0.7299299240112305,0.3698175847530365,1.699632167816162,288.8109130859375,284.95001220703125,299.4397888183594,291.37860107421875,297.78094482421875,297.3007507324219,288.8103942871094,1.0,0.987062692642212,0.2126446068286895,0.2126446068286895,1.0,1.0,-5.306858539581299,0.8566423058509827,4.450216293334961,-0.3340986669063568,1.0,1.0,0.0,414.6437683105469,410.0,56777.8984375,0.0,12356.0771484375,1.0,278.1499938964844,281.54608154296875,294.37322998046875,298.01318359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701154232025146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.83642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4042.2255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120480,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8109741210937,0.8444198966026306,0.585397481918335,0.5323824882507324,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8108825683594,0.9932134747505188,0.9515264630317688,0.9019008874893188,297.74481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.81085205078125,0.9990000128746032,1.0,0.6849724054336548,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8109436035156,0.8610685467720032,0.6229144930839539,0.5954370498657227,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8111267089844,0.7299299240112305,0.3698175847530365,1.699632167816162,288.8109130859375,284.95001220703125,299.4397888183594,291.37860107421875,297.78094482421875,297.3007507324219,288.8103942871094,1.0,0.987062692642212,0.2126446068286895,0.2126446068286895,1.0,1.0,-5.306858539581299,0.8566423058509827,4.450216293334961,-0.3340986669063568,1.0,1.0,0.0,414.6437683105469,410.0,56777.8984375,0.0,12356.0771484375,1.0,278.1499938964844,281.54608154296875,294.37322998046875,298.01318359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701154232025146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.83642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4042.2255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120540,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.79150390625,0.8419306874275208,0.5818923711776733,0.5293582677841187,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7913818359375,0.9911592602729796,0.9471860527992249,0.8979697823524475,297.7301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7913818359375,0.9990000128746032,1.0,0.6874514222145081,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7914733886719,0.8589968681335449,0.6204604506492615,0.5932388305664062,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7916564941406,0.7278507351875305,0.3675731718540191,1.6900699138641355,288.7914123535156,284.95001220703125,299.4017944335937,291.3856811523437,297.76495361328125,297.2911376953125,288.7908935546875,1.0,0.98456472158432,0.2128741294145584,0.2128741294145584,1.0,1.0,-5.28726863861084,0.8536036610603333,4.433664798736572,-0.3327042460441589,1.0,1.0,0.0,414.955810546875,410.0,56633.61328125,0.0,12249.46484375,1.0,278.1499938964844,281.5374755859375,294.38006591796875,298.0111999511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689727425575256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.76513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4032.154052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120600,296.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.79150390625,0.8419306874275208,0.5818923711776733,0.5293582677841187,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7913818359375,0.9911592602729796,0.9471860527992249,0.8979697823524475,297.7301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7913818359375,0.9990000128746032,1.0,0.6874514222145081,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7914733886719,0.8589968681335449,0.6204604506492615,0.5932388305664062,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7916564941406,0.7278507351875305,0.3675731718540191,1.6900699138641355,288.7914123535156,284.95001220703125,299.4017944335937,291.3856811523437,297.76495361328125,297.2911376953125,288.7908935546875,1.0,0.98456472158432,0.2128741294145584,0.2128741294145584,1.0,1.0,-5.28726863861084,0.8536036610603333,4.433664798736572,-0.3327042460441589,1.0,1.0,0.0,414.955810546875,410.0,56633.61328125,0.0,12249.46484375,1.0,278.1499938964844,281.5374755859375,294.38006591796875,298.0111999511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689727425575256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.76513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4032.154052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120660,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7713928222656,0.8394245505332947,0.5783075094223022,0.5262627005577087,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.77130126953125,0.9890291094779968,0.9427369832992554,0.8939428925514221,297.71533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7712707519531,0.9990000128746032,1.0,0.6899204850196838,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7713928222656,0.8569047451019287,0.6179198622703552,0.5909595489501953,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.77154541015625,0.7257198691368103,0.3652413189411163,1.6801161766052246,288.7713317871094,284.95001220703125,299.3628845214844,291.3926086425781,297.7487487792969,297.2814636230469,288.7707824707031,1.0,0.9819515943527222,0.2130785286426544,0.2130785286426544,1.0,1.0,-5.266897678375244,0.8503011465072632,4.416596412658691,-0.3313946425914764,1.0,1.0,0.0,415.2183532714844,410.0,56484.12890625,0.0,12138.7783203125,1.0,278.1499938964844,281.5285339355469,294.3868408203125,298.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967807114124298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4021.86572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120720,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7713928222656,0.8394245505332947,0.5783075094223022,0.5262627005577087,296.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.77130126953125,0.9890291094779968,0.9427369832992554,0.8939428925514221,297.71533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7712707519531,0.9990000128746032,1.0,0.6899204850196838,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7713928222656,0.8569047451019287,0.6179198622703552,0.5909595489501953,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.77154541015625,0.7257198691368103,0.3652413189411163,1.6801161766052246,288.7713317871094,284.95001220703125,299.3628845214844,291.3926086425781,297.7487487792969,297.2814636230469,288.7707824707031,1.0,0.9819515943527222,0.2130785286426544,0.2130785286426544,1.0,1.0,-5.266897678375244,0.8503011465072632,4.416596412658691,-0.3313946425914764,1.0,1.0,0.0,415.2183532714844,410.0,56484.12890625,0.0,12138.7783203125,1.0,278.1499938964844,281.5285339355469,294.3868408203125,298.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967807114124298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4021.86572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120780,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7506408691406,0.8368911147117615,0.5746434926986694,0.5230970978736877,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.75054931640625,0.9868075847625732,0.9381709694862366,0.8898103833198547,297.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7505187988281,0.9990000128746032,1.0,0.6924045085906982,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7506408691406,0.8547822833061218,0.6152921915054321,0.5885996222496033,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7508239746094,0.723524272441864,0.3628223240375519,1.6697765588760376,288.7505798339844,284.95001220703125,299.3231201171875,291.3992004394531,297.73223876953125,297.271728515625,288.7500305175781,1.0,0.9792326092720032,0.2132829278707504,0.2132829278707504,1.0,1.0,-5.245767116546631,0.8468334674835205,4.398933410644531,-0.3300758898258209,1.0,1.0,0.0,415.4507751464844,410.0,56329.3046875,0.0,12024.408203125,1.0,278.1499938964844,281.5193176269531,294.393310546875,298.0059814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666292667388916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4011.454833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120840,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7506408691406,0.8368911147117615,0.5746434926986694,0.5230970978736877,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.75054931640625,0.9868075847625732,0.9381709694862366,0.8898103833198547,297.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7505187988281,0.9990000128746032,1.0,0.6924045085906982,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7506408691406,0.8547822833061218,0.6152921915054321,0.5885996222496033,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7508239746094,0.723524272441864,0.3628223240375519,1.6697765588760376,288.7505798339844,284.95001220703125,299.3231201171875,291.3992004394531,297.73223876953125,297.271728515625,288.7500305175781,1.0,0.9792326092720032,0.2132829278707504,0.2132829278707504,1.0,1.0,-5.245767116546631,0.8468334674835205,4.398933410644531,-0.3300758898258209,1.0,1.0,0.0,415.4507751464844,410.0,56329.3046875,0.0,12024.408203125,1.0,278.1499938964844,281.5193176269531,294.393310546875,298.0059814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666292667388916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4011.454833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120900,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.739990234375,0.8356064558029175,0.5727797150611877,0.521486759185791,296.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7398681640625,0.985653281211853,0.9358394145965576,0.8877002596855164,297.6924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7398681640625,0.9990000128746032,1.0,0.6936451196670532,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.739990234375,0.8537018895149231,0.6139429211616516,0.5873873829841614,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7401733398437,0.7223933339118958,0.3615780472755432,1.6644549369812012,288.73992919921875,284.95001220703125,299.3029479980469,291.4022827148437,297.7239074707031,297.2668151855469,288.7393493652344,1.0,0.9778289198875428,0.213385134935379,0.213385134935379,1.0,1.0,-5.234857082366943,0.8450264930725098,4.389830589294434,-0.3294101655483246,1.0,1.0,0.0,415.56390380859375,410.0,56249.42578125,0.0,11965.6953125,1.0,278.1499938964844,281.5145263671875,294.3963623046875,298.00421142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966035544872284,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.97705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4006.201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18120960,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7292785644531,0.8343179225921631,0.5709080696105957,0.5198696255683899,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291564941406,0.9844777584075928,0.9334957599639891,0.8855793476104736,297.6846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291259765625,0.9990000128746032,1.0,0.6948214769363403,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.729248046875,0.8526180386543274,0.6125848889350891,0.5861672759056091,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7294311523437,0.7212499380111694,0.3603250682353973,1.6590958833694458,288.72918701171875,284.95001220703125,299.2825622558594,291.4052429199219,297.7155456542969,297.26190185546875,288.7286071777344,1.0,0.9764136672019958,0.2135528773069381,0.2135528773069381,1.0,1.0,-5.223856925964356,0.8434449434280396,4.380411624908447,-0.3284984827041626,1.0,1.0,0.0,415.6799926757813,410.0,56168.953125,0.0,11906.5830078125,1.0,278.1499938964844,281.5097351074219,294.3993225097656,298.0023498535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654520750045776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.98681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4001.03466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121020,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7068786621094,0.831655740737915,0.5670815110206604,0.5165660977363586,296.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7067565917969,0.9819825291633606,0.92867910861969,0.8812231421470642,297.6692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7067565917969,0.9990000128746032,1.0,0.6969073414802551,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7068786621094,0.8503617644309998,0.6097745299339294,0.5836443901062012,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7070617675781,0.7188422083854675,0.3577292859554291,1.6479997634887695,288.7068176269531,284.95001220703125,299.2412414550781,291.4104919433594,297.6986389160156,297.2521057128906,288.7062072753906,1.0,0.973439633846283,0.2138883769512176,0.2138883769512176,1.0,1.0,-5.2006378173828125,0.8400557041168213,4.36058235168457,-0.3266182839870453,1.0,1.0,0.0,415.9458923339844,410.0,55999.72265625,0.0,11782.9951171875,1.0,278.1499938964844,281.4996643066406,294.4045104980469,297.9974365234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642605781555176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.9814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3990.47265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121080,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7068786621094,0.831655740737915,0.5670815110206604,0.5165660977363586,296.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7067565917969,0.9819825291633606,0.92867910861969,0.8812231421470642,297.6692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7067565917969,0.9990000128746032,1.0,0.6969073414802551,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7068786621094,0.8503617644309998,0.6097745299339294,0.5836443901062012,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7070617675781,0.7188422083854675,0.3577292859554291,1.6479997634887695,288.7068176269531,284.95001220703125,299.2412414550781,291.4104919433594,297.6986389160156,297.2521057128906,288.7062072753906,1.0,0.973439633846283,0.2138883769512176,0.2138883769512176,1.0,1.0,-5.2006378173828125,0.8400557041168213,4.36058235168457,-0.3266182839870453,1.0,1.0,0.0,415.9458923339844,410.0,55999.72265625,0.0,11782.9951171875,1.0,278.1499938964844,281.4996643066406,294.4045104980469,297.9974365234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642605781555176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.9814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3990.47265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121140,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6835632324219,0.8288944363594055,0.5631798505783081,0.513201892375946,296.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6834411621094,0.979304313659668,0.9237452745437622,0.8767650723457336,297.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68341064453125,0.9990000128746032,1.0,0.6983504295349121,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6835327148437,0.848007082939148,0.6068781614303589,0.5810480117797852,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6837463378906,0.7162865996360779,0.3550542294979095,1.6365790367126465,288.6834716796875,284.95001220703125,299.19921875,291.414794921875,297.68170166015625,297.2424621582031,288.6828308105469,1.0,0.9703047275543212,0.2142238616943359,0.2142238616943359,1.0,1.0,-5.176012992858887,0.8363678455352783,4.339644908905029,-0.3247144222259521,1.0,1.0,0.0,416.2740173339844,410.0,55821.546875,0.0,11653.2822265625,1.0,278.1499938964844,281.4890441894531,294.40875244140625,297.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630712270736694,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.8642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3979.915283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121200,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6835632324219,0.8288944363594055,0.5631798505783081,0.513201892375946,296.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6834411621094,0.979304313659668,0.9237452745437622,0.8767650723457336,297.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68341064453125,0.9990000128746032,1.0,0.6983504295349121,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6835327148437,0.848007082939148,0.6068781614303589,0.5810480117797852,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6837463378906,0.7162865996360779,0.3550542294979095,1.6365790367126465,288.6834716796875,284.95001220703125,299.19921875,291.414794921875,297.68170166015625,297.2424621582031,288.6828308105469,1.0,0.9703047275543212,0.2142238616943359,0.2142238616943359,1.0,1.0,-5.176012992858887,0.8363678455352783,4.339644908905029,-0.3247144222259521,1.0,1.0,0.0,416.2740173339844,410.0,55821.546875,0.0,11653.2822265625,1.0,278.1499938964844,281.4890441894531,294.40875244140625,297.9911193847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630712270736694,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.8642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3979.915283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121260,296.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6591491699219,0.8260276317596436,0.5591962933540344,0.5097709894180298,296.8277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.65899658203125,0.9764313101768494,0.9186826348304749,0.872194230556488,297.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65899658203125,0.9984282851219176,1.0,0.6989993453025818,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6591186523437,0.845552384853363,0.6038866639137268,0.578369677066803,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6593322753906,0.713561475276947,0.3522943556308746,1.6248083114624023,288.6590576171875,284.95001220703125,299.156494140625,291.41796875,297.66485595703125,297.23309326171875,288.6583557128906,1.0,0.9669784903526306,0.2145774513483047,0.2145774513483047,1.0,1.0,-5.149763107299805,0.8324036002159119,4.317359447479248,-0.322721779346466,1.0,1.0,0.0,416.6532287597656,410.0,55633.05078125,0.0,11516.2998046875,1.0,278.1499938964844,281.4778137207031,294.4118957519531,297.98309326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961877942085266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.43896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3969.30810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121320,296.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6591491699219,0.8260276317596436,0.5591962933540344,0.5097709894180298,296.8277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.65899658203125,0.9764313101768494,0.9186826348304749,0.872194230556488,297.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65899658203125,0.9984282851219176,1.0,0.6989993453025818,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6591186523437,0.845552384853363,0.6038866639137268,0.578369677066803,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6593322753906,0.713561475276947,0.3522943556308746,1.6248083114624023,288.6590576171875,284.95001220703125,299.156494140625,291.41796875,297.66485595703125,297.23309326171875,288.6583557128906,1.0,0.9669784903526306,0.2145774513483047,0.2145774513483047,1.0,1.0,-5.149763107299805,0.8324036002159119,4.317359447479248,-0.322721779346466,1.0,1.0,0.0,416.6532287597656,410.0,55633.05078125,0.0,11516.2998046875,1.0,278.1499938964844,281.4778137207031,294.4118957519531,297.98309326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961877942085266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.43896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3969.30810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121380,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6336975097656,0.8230929970741272,0.5551327466964722,0.5062710642814636,296.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6335754394531,0.9734073877334596,0.9134912490844728,0.867506206035614,297.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.633544921875,0.997382402420044,1.0,0.6991286277770996,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6336669921875,0.8430443406105042,0.600799560546875,0.5756047964096069,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6339111328125,0.7106836438179016,0.349451869726181,1.6126788854599,288.63360595703125,284.95001220703125,299.1131896972656,291.41973876953125,297.6480712890625,297.2240295410156,288.6329040527344,1.0,0.963477909564972,0.2149310261011123,0.2149310261011123,1.0,1.0,-5.122151374816895,0.8281475305557251,4.294003963470459,-0.3207260370254516,1.0,1.0,0.0,417.0194091796875,410.0,55435.12890625,0.0,11373.19140625,1.0,278.1499938964844,281.46600341796875,294.41363525390625,297.97314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606818556785583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3958.661376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121440,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6336975097656,0.8230929970741272,0.5551327466964722,0.5062710642814636,296.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6335754394531,0.9734073877334596,0.9134912490844728,0.867506206035614,297.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.633544921875,0.997382402420044,1.0,0.6991286277770996,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6336669921875,0.8430443406105042,0.600799560546875,0.5756047964096069,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6339111328125,0.7106836438179016,0.349451869726181,1.6126788854599,288.63360595703125,284.95001220703125,299.1131896972656,291.41973876953125,297.6480712890625,297.2240295410156,288.6329040527344,1.0,0.963477909564972,0.2149310261011123,0.2149310261011123,1.0,1.0,-5.122151374816895,0.8281475305557251,4.294003963470459,-0.3207260370254516,1.0,1.0,0.0,417.0194091796875,410.0,55435.12890625,0.0,11373.19140625,1.0,278.1499938964844,281.46600341796875,294.41363525390625,297.97314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606818556785583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3958.661376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121500,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6206970214844,0.8216142058372498,0.5530744791030884,0.5044969916343689,296.81219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6205444335937,0.9718574285507202,0.9108521342277528,0.8651213049888611,297.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6205444335937,0.9968501329421996,1.0,0.6991672515869141,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.62066650390625,0.841787576675415,0.5992237329483032,0.5741918087005615,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62091064453125,0.7091953754425049,0.3480031192302704,1.606489181518555,288.62060546875,284.95001220703125,299.09130859375,291.4200744628906,297.63970947265625,297.21954345703125,288.619873046875,1.0,0.9616793990135192,0.2151078134775161,0.2151078134775161,1.0,1.0,-5.108004093170166,0.8259434700012207,4.282060623168945,-0.3197330832481384,1.0,1.0,0.0,417.1796875,410.0,55333.52734375,0.0,11300.25,1.0,278.1499938964844,281.4599304199219,294.4140319824219,297.9674987792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600908756256104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.02490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3953.3955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121560,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.60748291015625,0.8201296925544739,0.5509975552558899,0.5027056932449341,296.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6073303222656,0.9702864289283752,0.9081817269325256,0.8627066612243652,297.6120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6073303222656,0.9963216781616212,1.0,0.6992056965827942,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6074523925781,0.8405323624610901,0.5976245999336243,0.5727564692497253,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.60772705078125,0.7076749801635742,0.3465346097946167,1.600208759307861,288.6073913574219,284.95001220703125,299.0692749023437,291.41998291015625,297.6312866210937,297.215087890625,288.6066589355469,1.0,0.9598526358604432,0.215357705950737,0.215357705950737,1.0,1.0,-5.093673706054688,0.8239675164222717,4.2697062492370605,-0.318475067615509,1.0,1.0,0.0,417.3195190429688,410.0,55230.05078125,0.0,11226.5,1.0,278.1499938964844,281.4537658691406,294.4139709472656,297.9613342285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595020413398744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.02392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3948.1455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121620,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5804443359375,0.8171234130859375,0.546786367893219,0.4990714192390442,296.7967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5802917480469,0.9670631885528564,0.9027451872825624,0.8577876687049866,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58026123046875,0.9952630996704102,1.0,0.699282705783844,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5804138183594,0.8380103707313538,0.5943542718887329,0.5698181986808777,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5806884765625,0.7045801877975464,0.3435369431972503,1.5873750448226929,288.5803527832031,284.95001220703125,299.0248718261719,291.4184875488281,297.61431884765625,297.2060546875,288.57958984375,1.0,0.9561166167259216,0.2158574610948562,0.2158574610948562,1.0,1.0,-5.064424514770508,0.8199115991592407,4.244513034820557,-0.3159339427947998,1.0,1.0,0.0,417.5638427734375,410.0,55017.54296875,0.0,11076.7568359375,1.0,278.1499938964844,281.4410705566406,294.41259765625,297.9473571777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583378434181212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.19921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3937.75537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
