time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18121680,296.8656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5804443359375,0.8171234130859375,0.546786367893219,0.4990714192390442,296.7967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5802917480469,0.9670631885528564,0.9027451872825624,0.8577876687049866,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58026123046875,0.9952630996704102,1.0,0.699282705783844,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5804138183594,0.8380103707313538,0.5943542718887329,0.5698181986808777,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5806884765625,0.7045801877975464,0.3435369431972503,1.5873750448226929,288.5803527832031,284.95001220703125,299.0248718261719,291.4184875488281,297.61431884765625,297.2060546875,288.57958984375,1.0,0.9561166167259216,0.2158574610948562,0.2158574610948562,1.0,1.0,-5.064424514770508,0.8199115991592407,4.244513034820557,-0.3159339427947998,1.0,1.0,0.0,417.5638427734375,410.0,55017.54296875,0.0,11076.7568359375,1.0,278.1499938964844,281.4410705566406,294.41259765625,297.9473571777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583378434181212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.19921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3937.75537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121740,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55230712890625,0.8140438199043274,0.5424899458885193,0.4953621327877044,296.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5521545410156,0.9637162685394288,0.8971681594848633,0.8527387976646423,297.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5521240234375,0.9941942095756532,1.0,0.6993603110313416,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5522766113281,0.8354528546333313,0.5909593105316162,0.5667681097984314,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55255126953125,0.7014114856719971,0.3404498398303985,1.5741462707519531,288.5521850585937,284.95001220703125,298.9799499511719,291.4150695800781,297.5968322753906,297.1965026855469,288.5513916015625,1.0,0.9522712230682372,0.2163572311401367,0.2163572311401367,1.0,1.0,-5.0343451499938965,0.8156635761260986,4.218681335449219,-0.3134055137634277,1.0,1.0,0.0,417.7753601074219,410.0,54795.71875,0.0,10923.9326171875,1.0,278.1499938964844,281.4278564453125,294.4090881347656,297.9307556152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571779370307922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.0,0.0,1953.8612060546875,1895.4371337890625,0.0,3927.39013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121800,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55230712890625,0.8140438199043274,0.5424899458885193,0.4953621327877044,296.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5521545410156,0.9637162685394288,0.8971681594848633,0.8527387976646423,297.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5521240234375,0.9941942095756532,1.0,0.6993603110313416,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5522766113281,0.8354528546333313,0.5909593105316162,0.5667681097984314,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55255126953125,0.7014114856719971,0.3404498398303985,1.5741462707519531,288.5521850585937,284.95001220703125,298.9799499511719,291.4150695800781,297.5968322753906,297.1965026855469,288.5513916015625,1.0,0.9522712230682372,0.2163572311401367,0.2163572311401367,1.0,1.0,-5.0343451499938965,0.8156635761260986,4.218681335449219,-0.3134055137634277,1.0,1.0,0.0,417.7753601074219,410.0,54795.71875,0.0,10923.9326171875,1.0,278.1499938964844,281.4278564453125,294.4090881347656,297.9307556152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571779370307922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.0,0.0,1953.8612060546875,1895.4371337890625,0.0,3927.39013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121860,296.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5233764648437,0.8108733296394348,0.538125216960907,0.4915927946567535,296.7762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5232238769531,0.9602439999580384,0.8914783596992493,0.8475856184959412,297.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.523193359375,0.9931070804595948,1.0,0.6994389295578003,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5233459472656,0.8328568339347839,0.5874599814414978,0.5636224150657654,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5236511230469,0.6981738209724426,0.3372901678085327,1.5605989694595337,288.52325439453125,284.95001220703125,298.93463134765625,291.4095458984375,297.57891845703125,297.1865234375,288.5224304199219,1.0,0.9483388662338256,0.2168927043676376,0.2168927043676376,1.0,1.0,-5.003549098968506,0.8113785982131958,4.1921706199646,-0.3107585310935974,1.0,1.0,0.0,417.9791564941406,410.0,54574.23828125,0.0,10769.0458984375,1.0,278.1499938964844,281.4146423339844,294.40380859375,297.9122314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956086277961731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.51318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3917.623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121920,296.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5233764648437,0.8108733296394348,0.538125216960907,0.4915927946567535,296.7762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5232238769531,0.9602439999580384,0.8914783596992493,0.8475856184959412,297.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.523193359375,0.9931070804595948,1.0,0.6994389295578003,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5233459472656,0.8328568339347839,0.5874599814414978,0.5636224150657654,296.9518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5236511230469,0.6981738209724426,0.3372901678085327,1.5605989694595337,288.52325439453125,284.95001220703125,298.93463134765625,291.4095458984375,297.57891845703125,297.1865234375,288.5224304199219,1.0,0.9483388662338256,0.2168927043676376,0.2168927043676376,1.0,1.0,-5.003549098968506,0.8113785982131958,4.1921706199646,-0.3107585310935974,1.0,1.0,0.0,417.9791564941406,410.0,54574.23828125,0.0,10769.0458984375,1.0,278.1499938964844,281.4146423339844,294.40380859375,297.9122314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956086277961731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.51318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3917.623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18121980,296.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4934997558594,0.8075894713401794,0.5336869955062866,0.487758457660675,296.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4933166503906,0.9566441178321838,0.8856661319732666,0.8423188328742981,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4932861328125,0.9920024275779724,1.0,0.699518620967865,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.49346923828125,0.8302181363105774,0.5838536024093628,0.5603760480880737,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4937744140625,0.694864809513092,0.3340516984462738,1.5467036962509155,288.4933776855469,284.95001220703125,298.888916015625,291.4017028808594,297.5606994628906,297.1762390136719,288.4925231933594,1.0,0.944316029548645,0.2174281775951385,0.2174281775951385,1.0,1.0,-4.972003936767578,0.8069177269935608,4.165086269378662,-0.3081260025501251,1.0,1.0,0.0,418.1724548339844,410.0,54345.734375,0.0,10611.9619140625,1.0,278.1499938964844,281.4010009765625,294.396240234375,297.89117431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550496339797974,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.88720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3908.3369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122040,296.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4934997558594,0.8075894713401794,0.5336869955062866,0.487758457660675,296.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4933166503906,0.9566441178321838,0.8856661319732666,0.8423188328742981,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4932861328125,0.9920024275779724,1.0,0.699518620967865,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.49346923828125,0.8302181363105774,0.5838536024093628,0.5603760480880737,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4937744140625,0.694864809513092,0.3340516984462738,1.5467036962509155,288.4933776855469,284.95001220703125,298.888916015625,291.4017028808594,297.5606994628906,297.1762390136719,288.4925231933594,1.0,0.944316029548645,0.2174281775951385,0.2174281775951385,1.0,1.0,-4.972003936767578,0.8069177269935608,4.165086269378662,-0.3081260025501251,1.0,1.0,0.0,418.1724548339844,410.0,54345.734375,0.0,10611.9619140625,1.0,278.1499938964844,281.4010009765625,294.396240234375,297.89117431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550496339797974,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.88720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3908.3369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122100,296.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4782409667969,0.8058973550796509,0.5314429402351379,0.4858193397521972,296.76104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4780578613281,0.9547967314720154,0.8827182650566101,0.8396468162536621,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.47802734375,0.9914423823356628,1.0,0.6995589137077332,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.47821044921875,0.8288827538490295,0.5820151567459106,0.5587197542190552,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.478515625,0.6931851506233215,0.3324057757854461,1.5396382808685305,288.4781188964844,284.95001220703125,298.8659362792969,291.3968811035156,297.5514831542969,297.1710510253906,288.47723388671875,1.0,0.9422735571861268,0.2176959216594696,0.2176959216594696,1.0,1.0,-4.955965042114258,0.8046223521232605,4.151342868804932,-0.3068167865276336,1.0,1.0,0.0,418.268798828125,410.0,54228.97265625,0.0,10532.7646484375,1.0,278.1499938964844,281.39404296875,294.3916320800781,297.87969970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545596837997437,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.66943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3903.94482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122160,296.84014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.462646484375,0.8041750192642212,0.5291768312454224,0.483860582113266,296.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.46246337890625,0.9529170393943788,0.8797329068183899,0.8369399309158325,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4624328613281,0.9908791780471802,1.0,0.6995993852615356,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4626159667969,0.8275346755981445,0.5801457166671753,0.5570343136787415,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4629211425781,0.6914865374565125,0.3307361006736755,1.5324671268463137,288.4625244140625,284.95001220703125,298.8428955078125,291.3913879394531,297.542236328125,297.165771484375,288.4616394042969,1.0,0.9402055740356444,0.2180190086364746,0.2180190086364746,1.0,1.0,-4.939719200134277,0.8024777173995972,4.137241363525391,-0.3053134083747864,1.0,1.0,0.0,418.3590087890625,410.0,54109.125,0.0,10452.8876953125,1.0,278.1499938964844,281.3868713378906,294.38623046875,297.86724853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954069197177887,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3899.545654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122220,296.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4308166503906,0.8006912469863892,0.5245944857597351,0.4798989593982696,296.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4306030273437,0.9490653872489928,0.8736773133277893,0.8314474821090698,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4305725097656,0.9897377490997314,1.0,0.6996812224388123,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4307556152344,0.8248025178909302,0.5763370394706726,0.5535985827445984,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4310913085937,0.6880416870117188,0.3273433744907379,1.517889142036438,288.4306640625,284.95001220703125,298.79656982421875,291.3784484863281,297.52362060546875,297.1551513671875,288.42974853515625,1.0,0.9360089898109436,0.2186651974916458,0.2186651974916458,1.0,1.0,-4.9066972732543945,0.7980795502662659,4.108617782592773,-0.3022992312908172,1.0,1.0,0.0,418.5393981933594,410.0,53862.69140625,0.0,10291.9482421875,1.0,278.1499938964844,281.3721923828125,294.37353515625,297.8400573730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953135311603546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.56201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3891.162841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122280,296.8339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4308166503906,0.8006912469863892,0.5245944857597351,0.4798989593982696,296.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4306030273437,0.9490653872489928,0.8736773133277893,0.8314474821090698,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4305725097656,0.9897377490997314,1.0,0.6996812224388123,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4307556152344,0.8248025178909302,0.5763370394706726,0.5535985827445984,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4310913085937,0.6880416870117188,0.3273433744907379,1.517889142036438,288.4306640625,284.95001220703125,298.79656982421875,291.3784484863281,297.52362060546875,297.1551513671875,288.42974853515625,1.0,0.9360089898109436,0.2186651974916458,0.2186651974916458,1.0,1.0,-4.9066972732543945,0.7980795502662659,4.108617782592773,-0.3022992312908172,1.0,1.0,0.0,418.5393981933594,410.0,53862.69140625,0.0,10291.9482421875,1.0,278.1499938964844,281.3721923828125,294.37353515625,297.8400573730469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953135311603546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.56201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3891.162841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122340,296.8277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3978881835937,0.7971578240394592,0.5199391841888428,0.4758728146553039,296.7358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.397705078125,0.9450930953025818,0.8674971461296082,0.8258394598960876,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.39764404296875,0.9885786175727844,1.0,0.69976407289505,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3978576660156,0.8220151662826538,0.5724260807037354,0.5500677227973938,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.398193359375,0.6845330595970154,0.3238731026649475,1.5029674768447876,288.39776611328125,284.95001220703125,298.75,291.3626403808594,297.5047912597656,297.1443786621094,288.39678955078125,1.0,0.9317269325256348,0.2193113714456558,0.2193113714456558,1.0,1.0,-4.872934818267822,0.7934961318969727,4.07943868637085,-0.2993102073669433,1.0,1.0,0.0,418.7135925292969,410.0,53606.0546875,0.0,10129.236328125,1.0,278.1499938964844,281.3568725585937,294.3580017089844,297.80938720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522416591644288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3883.13427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122400,296.8277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3978881835937,0.7971578240394592,0.5199391841888428,0.4758728146553039,296.7358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.397705078125,0.9450930953025818,0.8674971461296082,0.8258394598960876,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.39764404296875,0.9885786175727844,1.0,0.69976407289505,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3978576660156,0.8220151662826538,0.5724260807037354,0.5500677227973938,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.398193359375,0.6845330595970154,0.3238731026649475,1.5029674768447876,288.39776611328125,284.95001220703125,298.75,291.3626403808594,297.5047912597656,297.1443786621094,288.39678955078125,1.0,0.9317269325256348,0.2193113714456558,0.2193113714456558,1.0,1.0,-4.872934818267822,0.7934961318969727,4.07943868637085,-0.2993102073669433,1.0,1.0,0.0,418.7135925292969,410.0,53606.0546875,0.0,10129.236328125,1.0,278.1499938964844,281.3568725585937,294.3580017089844,297.80938720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522416591644288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3883.13427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122460,296.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3638916015625,0.7935810089111328,0.5152148008346558,0.4717855751514435,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3636779785156,0.941011130809784,0.8611985445022583,0.8201212882995605,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3636474609375,0.9874035120010376,1.0,0.6998478174209595,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3638610839844,0.8191680908203125,0.568417489528656,0.5464460849761963,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3642272949219,0.6809688806533813,0.3203299939632416,1.487722635269165,288.36376953125,284.95001220703125,298.7020263671875,291.3441467285156,297.48553466796875,297.1334228515625,288.3627624511719,1.0,0.92736554145813,0.2200928032398224,0.2200928032398224,1.0,1.0,-4.838474750518799,0.7892315983772278,4.049243450164795,-0.2958519160747528,1.0,1.0,0.0,418.8819274902344,410.0,53339.515625,0.0,9965.0615234375,1.0,278.1499938964844,281.3409729003906,294.33966064453125,297.7752990722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513737559318542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.0869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3875.32958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122520,296.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3638916015625,0.7935810089111328,0.5152148008346558,0.4717855751514435,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3636779785156,0.941011130809784,0.8611985445022583,0.8201212882995605,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3636474609375,0.9874035120010376,1.0,0.6998478174209595,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3638610839844,0.8191680908203125,0.568417489528656,0.5464460849761963,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3642272949219,0.6809688806533813,0.3203299939632416,1.487722635269165,288.36376953125,284.95001220703125,298.7020263671875,291.3441467285156,297.48553466796875,297.1334228515625,288.3627624511719,1.0,0.92736554145813,0.2200928032398224,0.2200928032398224,1.0,1.0,-4.838474750518799,0.7892315983772278,4.049243450164795,-0.2958519160747528,1.0,1.0,0.0,418.8819274902344,410.0,53339.515625,0.0,9965.0615234375,1.0,278.1499938964844,281.3409729003906,294.33966064453125,297.7752990722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513737559318542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.0869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3875.32958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122580,296.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287658691406,0.7899585366249084,0.5104174017906189,0.4676339328289032,296.71600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3285217285156,0.936821460723877,0.8547742366790771,0.8142865896224976,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284912109375,0.9862094521522522,1.0,0.6999326944351196,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287048339844,0.816244900226593,0.5643046498298645,0.5427278876304626,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3290710449219,0.677347719669342,0.3167104125022888,1.472139835357666,288.3285827636719,284.95001220703125,298.651611328125,291.3233337402344,297.46563720703125,297.122314453125,288.3275756835937,1.0,0.9229207634925842,0.2208742350339889,0.2208742350339889,1.0,1.0,-4.803267478942871,0.7847880721092224,4.018479347229004,-0.2924091219902038,1.0,1.0,0.0,419.0484924316406,410.0,53063.34375,0.0,9799.3662109375,1.0,278.1499938964844,281.3244934082031,294.31890869140625,297.738037109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950494945049286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.2021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3867.419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122640,296.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287658691406,0.7899585366249084,0.5104174017906189,0.4676339328289032,296.71600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3285217285156,0.936821460723877,0.8547742366790771,0.8142865896224976,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3284912109375,0.9862094521522522,1.0,0.6999326944351196,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3287048339844,0.816244900226593,0.5643046498298645,0.5427278876304626,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3290710449219,0.677347719669342,0.3167104125022888,1.472139835357666,288.3285827636719,284.95001220703125,298.651611328125,291.3233337402344,297.46563720703125,297.122314453125,288.3275756835937,1.0,0.9229207634925842,0.2208742350339889,0.2208742350339889,1.0,1.0,-4.803267478942871,0.7847880721092224,4.018479347229004,-0.2924091219902038,1.0,1.0,0.0,419.0484924316406,410.0,53063.34375,0.0,9799.3662109375,1.0,278.1499938964844,281.3244934082031,294.31890869140625,297.738037109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950494945049286,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.2021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3867.419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122700,296.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.7881351113319397,0.5079936981201172,0.4655358493328094,296.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105163574219,0.9346951246261596,0.851518988609314,0.8113288879394531,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3104553222656,0.9856083393096924,1.0,0.699975311756134,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3106994628906,0.8147547245025635,0.5622121691703796,0.5408351421356201,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.31109619140625,0.6755214929580688,0.3148746788501739,1.4642324447631836,288.3105773925781,284.95001220703125,298.6255187988281,291.3121032714844,297.4554138183594,297.11669921875,288.3095397949219,1.0,0.9206711053848268,0.2212649583816528,0.2212649583816528,1.0,1.0,-4.78541898727417,0.7825000286102295,4.00291919708252,-0.2907016575336456,1.0,1.0,0.0,419.127685546875,410.0,52921.734375,0.0,9716.0966796875,1.0,278.1499938964844,281.3160400390625,294.3076477050781,297.71832275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500536322593688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3863.4453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122760,296.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2924499511719,0.7863020896911621,0.5055516958236694,0.463421493768692,296.70611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2922058105469,0.9325472712516784,0.8482317328453064,0.8083415031433105,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29217529296875,0.9850033521652222,1.0,0.7000182271003723,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2923889160156,0.813240647315979,0.5600928664207458,0.5389174818992615,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29278564453125,0.673683226108551,0.3130198121070862,1.456240177154541,288.29229736328125,284.95001220703125,298.5989074707031,291.30035400390625,297.4450378417969,297.11102294921875,288.2912292480469,1.0,0.918401300907135,0.2215897738933563,0.2215897738933563,1.0,1.0,-4.767386436462402,0.7799296975135803,3.987456560134888,-0.2892361283302307,1.0,1.0,0.0,419.205322265625,410.0,52777.69140625,0.0,9632.4873046875,1.0,278.1499938964844,281.30743408203125,294.2958068847656,297.6978454589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496038556098938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3859.392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122820,296.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25506591796875,0.782609224319458,0.5006173253059387,0.4591482281684875,296.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548217773437,0.9281956553459167,0.8415695428848267,0.8022850155830383,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2547607421875,0.9837796092033386,1.0,0.7001047134399414,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550048828125,0.8101325035095215,0.5557801723480225,0.5350132584571838,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25543212890625,0.6699751615524292,0.3092580139636993,1.4400248527526855,288.2548828125,284.95001220703125,298.54412841796875,291.2753295898437,297.4238586425781,297.0995483398437,288.2537841796875,1.0,0.9138047695159912,0.2222394049167633,0.2222394049167633,1.0,1.0,-4.730788230895996,0.7746205925941467,3.956167697906494,-0.2863557636737823,1.0,1.0,0.0,419.3623352050781,410.0,52483.125,0.0,9464.49609375,1.0,278.1499938964844,281.28985595703125,294.270751953125,297.6549987792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948695421218872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3851.201904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122880,296.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25506591796875,0.782609224319458,0.5006173253059387,0.4591482281684875,296.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2548217773437,0.9281956553459167,0.8415695428848267,0.8022850155830383,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2547607421875,0.9837796092033386,1.0,0.7001047134399414,296.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2550048828125,0.8101325035095215,0.5557801723480225,0.5350132584571838,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25543212890625,0.6699751615524292,0.3092580139636993,1.4400248527526855,288.2548828125,284.95001220703125,298.54412841796875,291.2753295898437,297.4238586425781,297.0995483398437,288.2537841796875,1.0,0.9138047695159912,0.2222394049167633,0.2222394049167633,1.0,1.0,-4.730788230895996,0.7746205925941467,3.956167697906494,-0.2863557636737823,1.0,1.0,0.0,419.3623352050781,410.0,52483.125,0.0,9464.49609375,1.0,278.1499938964844,281.28985595703125,294.270751953125,297.6549987792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948695421218872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3851.201904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18122940,296.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.21661376953125,0.778887152671814,0.4956157505512237,0.4548151195049286,296.68658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.21636962890625,0.9237903952598572,0.8347892761230469,0.7961181998252869,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.21630859375,0.982541561126709,1.0,0.7001920938491821,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.216552734375,0.8069025874137878,0.5513669848442078,0.5310153365135193,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.21697998046875,0.6662321090698242,0.3054267764091491,1.4234999418258667,288.2164306640625,284.95001220703125,298.48748779296875,291.2484741210937,297.40216064453125,297.0879211425781,288.2153015136719,1.0,0.9091340899467468,0.2228890359401703,0.2228890359401703,1.0,1.0,-4.693497180938721,0.7691265344619751,3.924370765686035,-0.2835096716880798,1.0,1.0,0.0,419.5156555175781,410.0,52179.71484375,0.0,9295.5517578125,1.0,278.1499938964844,281.2717590332031,294.2438049316406,297.60968017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477647542953492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.0400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3842.802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123000,296.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.21661376953125,0.778887152671814,0.4956157505512237,0.4548151195049286,296.68658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.21636962890625,0.9237903952598572,0.8347892761230469,0.7961181998252869,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.21630859375,0.982541561126709,1.0,0.7001920938491821,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.216552734375,0.8069025874137878,0.5513669848442078,0.5310153365135193,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.21697998046875,0.6662321090698242,0.3054267764091491,1.4234999418258667,288.2164306640625,284.95001220703125,298.48748779296875,291.2484741210937,297.40216064453125,297.0879211425781,288.2153015136719,1.0,0.9091340899467468,0.2228890359401703,0.2228890359401703,1.0,1.0,-4.693497180938721,0.7691265344619751,3.924370765686035,-0.2835096716880798,1.0,1.0,0.0,419.5156555175781,410.0,52179.71484375,0.0,9295.5517578125,1.0,278.1499938964844,281.2717590332031,294.2438049316406,297.60968017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477647542953492,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.0400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3842.802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123060,296.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1771240234375,0.7751466035842896,0.4905500411987304,0.4504242241382599,296.67694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1768493652344,0.919364869594574,0.8278949856758118,0.7898439764976501,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1767883300781,0.981295883655548,1.0,0.7002798318862915,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1770324707031,0.8035512566566467,0.5468559265136719,0.5269253849983215,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1775207519531,0.6624664068222046,0.3015294671058655,1.4066773653030396,288.17694091796875,284.95001220703125,298.42919921875,291.21990966796875,297.37994384765625,297.076171875,288.1757507324219,1.0,0.9043954014778136,0.2238044142723083,0.2238044142723083,1.0,1.0,-4.655572891235352,0.7644132971763611,3.891159296035767,-0.2797465920448303,1.0,1.0,0.0,419.6572265625,410.0,51867.5,0.0,9125.875,1.0,278.1499938964844,281.25311279296875,294.21502685546875,297.5619812011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946801483631134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.3818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3834.10205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123120,296.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1771240234375,0.7751466035842896,0.4905500411987304,0.4504242241382599,296.67694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1768493652344,0.919364869594574,0.8278949856758118,0.7898439764976501,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1767883300781,0.981295883655548,1.0,0.7002798318862915,296.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1770324707031,0.8035512566566467,0.5468559265136719,0.5269253849983215,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1775207519531,0.6624664068222046,0.3015294671058655,1.4066773653030396,288.17694091796875,284.95001220703125,298.42919921875,291.21990966796875,297.37994384765625,297.076171875,288.1757507324219,1.0,0.9043954014778136,0.2238044142723083,0.2238044142723083,1.0,1.0,-4.655572891235352,0.7644132971763611,3.891159296035767,-0.2797465920448303,1.0,1.0,0.0,419.6572265625,410.0,51867.5,0.0,9125.875,1.0,278.1499938964844,281.25311279296875,294.21502685546875,297.5619812011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946801483631134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.3818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3834.10205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123180,296.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1366577148437,0.7713866829872131,0.4854233562946319,0.445978969335556,296.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.13641357421875,0.9149418473243712,0.8208915591239929,0.7834675908088684,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1363220214844,0.9800359010696412,1.0,0.7003684043884277,296.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1365966796875,0.8001359105110168,0.5422506332397461,0.5227473974227905,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1370849609375,0.6586803197860718,0.2975696623325348,1.3895759582519531,288.136474609375,284.95001220703125,298.36944580078125,291.1897888183594,297.3573303222656,297.0642395019531,288.13525390625,1.0,0.8995893597602844,0.2247197926044464,0.2247197926044464,1.0,1.0,-4.6169867515563965,0.7595409154891968,3.857446193695069,-0.275997519493103,1.0,1.0,0.0,419.7999267578125,410.0,51547.4609375,0.0,8955.69140625,1.0,278.1499938964844,281.2340087890625,294.184814453125,297.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458106756210328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.79833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3825.143798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123240,296.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1366577148437,0.7713866829872131,0.4854233562946319,0.445978969335556,296.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.13641357421875,0.9149418473243712,0.8208915591239929,0.7834675908088684,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1363220214844,0.9800359010696412,1.0,0.7003684043884277,296.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1365966796875,0.8001359105110168,0.5422506332397461,0.5227473974227905,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1370849609375,0.6586803197860718,0.2975696623325348,1.3895759582519531,288.136474609375,284.95001220703125,298.36944580078125,291.1897888183594,297.3573303222656,297.0642395019531,288.13525390625,1.0,0.8995893597602844,0.2247197926044464,0.2247197926044464,1.0,1.0,-4.6169867515563965,0.7595409154891968,3.857446193695069,-0.275997519493103,1.0,1.0,0.0,419.7999267578125,410.0,51547.4609375,0.0,8955.69140625,1.0,278.1499938964844,281.2340087890625,294.184814453125,297.5122375488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458106756210328,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.79833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3825.143798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123300,296.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11602783203125,0.7695006132125854,0.4828328192234039,0.443731814622879,296.6626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1157531738281,0.9127418398857116,0.8173405528068542,0.7802330255508423,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1156921386719,0.9794032573699952,1.0,0.7004128098487854,296.84014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.115966796875,0.7984064817428589,0.5399051904678345,0.5206180810928345,296.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.116455078125,0.6567798256874084,0.2955619394779205,1.3808997869491575,288.1158447265625,284.95001220703125,298.33905029296875,291.1741943359375,297.3458557128906,297.0582580566406,288.1145935058594,1.0,0.8971580862998962,0.2251774817705154,0.2251774817705154,1.0,1.0,-4.597429275512695,0.7570289969444275,3.840400218963623,-0.2741409242153168,1.0,1.0,0.0,419.8656921386719,410.0,51383.90234375,0.0,8870.2568359375,1.0,278.1499938964844,281.2242431640625,294.1690673828125,297.4864807128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945288360118866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.08837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3820.418701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123360,296.7811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0952453613281,0.7676134705543518,0.4802325963973999,0.4414760768413543,296.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.094970703125,0.9105597734451294,0.8137718439102173,0.7769818305969238,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0948791503906,0.9787666201591492,1.0,0.7004574537277222,296.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0951538085937,0.7966671586036682,0.537544310092926,0.5184744596481323,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0956726074219,0.6548796892166138,0.2935442626476288,1.372179627418518,288.09503173828125,284.95001220703125,298.30841064453125,291.1582946777344,297.3343200683594,297.0522155761719,288.0937805175781,1.0,0.8947153687477112,0.225664347410202,0.225664347410202,1.0,1.0,-4.577740669250488,0.7545768022537231,3.823163986206055,-0.2721956670284271,1.0,1.0,0.0,419.9353942871094,410.0,51219.0703125,0.0,8784.95703125,1.0,278.1499938964844,281.2143859863281,294.15313720703125,297.46044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944770574569702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.2529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3815.731689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123420,296.7756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0527648925781,0.7638291120529175,0.4749769568443298,0.4369156956672668,296.6485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.052490234375,0.9062608480453492,0.8065361380577087,0.7703877687454224,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0523986816406,0.9774868488311768,1.0,0.7005471587181091,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0527038574219,0.793138861656189,0.5327187776565552,0.5140941143035889,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.05322265625,0.6510688066482544,0.2894548773765564,1.3544976711273191,288.0525817871094,284.95001220703125,298.2463073730469,291.1256103515625,297.3107604980469,297.039794921875,288.05126953125,1.0,0.8897750377655029,0.2266380786895752,0.2266380786895752,1.0,1.0,-4.5378289222717285,0.7495284676551819,3.788300275802612,-0.2683324515819549,1.0,1.0,0.0,420.0671997070313,410.0,50882.30859375,0.0,8613.791015625,1.0,278.1499938964844,281.1942749023437,294.1202087402344,297.4068603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436794519424438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.80517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3805.847412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123480,296.7756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0527648925781,0.7638291120529175,0.4749769568443298,0.4369156956672668,296.6485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.052490234375,0.9062608480453492,0.8065361380577087,0.7703877687454224,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0523986816406,0.9774868488311768,1.0,0.7005471587181091,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0527038574219,0.793138861656189,0.5327187776565552,0.5140941143035889,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.05322265625,0.6510688066482544,0.2894548773765564,1.3544976711273191,288.0525817871094,284.95001220703125,298.2463073730469,291.1256103515625,297.3107604980469,297.039794921875,288.05126953125,1.0,0.8897750377655029,0.2266380786895752,0.2266380786895752,1.0,1.0,-4.5378289222717285,0.7495284676551819,3.788300275802612,-0.2683324515819549,1.0,1.0,0.0,420.0671997070313,410.0,50882.30859375,0.0,8613.791015625,1.0,278.1499938964844,281.1942749023437,294.1202087402344,297.4068603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436794519424438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.80517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3805.847412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123540,296.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.00909423828125,0.760042667388916,0.4696629047393799,0.4323031604290008,296.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0087890625,0.9021092653274536,0.7992215156555176,0.7637137174606323,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0086975097656,0.976199984550476,1.0,0.7006372213363647,296.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.009033203125,0.7895587682723999,0.5277826189994812,0.5096111297607422,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0095520019531,0.6472582817077637,0.285309374332428,1.3365637063980105,288.0088806152344,284.95001220703125,298.1833190917969,291.0918273925781,297.2860717773437,297.0261535644531,288.0075378417969,1.0,0.8847782015800476,0.2276118099689483,0.2276118099689483,1.0,1.0,-4.497325897216797,0.7442970275878906,3.753029108047485,-0.2645236551761627,1.0,1.0,0.0,420.194580078125,410.0,50536.76171875,0.0,8442.62890625,1.0,278.1499938964844,281.17364501953125,294.0862121582031,297.3516845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942540407180786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.4716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3795.518798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
