time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18123600,296.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.00909423828125,0.760042667388916,0.4696629047393799,0.4323031604290008,296.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0087890625,0.9021092653274536,0.7992215156555176,0.7637137174606323,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0086975097656,0.976199984550476,1.0,0.7006372213363647,296.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.009033203125,0.7895587682723999,0.5277826189994812,0.5096111297607422,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0095520019531,0.6472582817077637,0.285309374332428,1.3365637063980105,288.0088806152344,284.95001220703125,298.1833190917969,291.0918273925781,297.2860717773437,297.0261535644531,288.0075378417969,1.0,0.8847782015800476,0.2276118099689483,0.2276118099689483,1.0,1.0,-4.497325897216797,0.7442970275878906,3.753029108047485,-0.2645236551761627,1.0,1.0,0.0,420.194580078125,410.0,50536.76171875,0.0,8442.62890625,1.0,278.1499938964844,281.17364501953125,294.0862121582031,297.3516845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942540407180786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.4716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3795.518798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123660,296.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9642028808594,0.756257176399231,0.4642860293388366,0.4276333451271057,296.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9638977050781,0.8980069756507874,0.7918339371681213,0.7569665312767029,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9638061523437,0.9749104976654052,1.0,0.7007274031639099,296.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.964111328125,0.7859295010566711,0.5227332711219788,0.5050191283226013,296.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9646911621094,0.6434480547904968,0.2811033725738525,1.3183541297912598,287.9639892578125,284.95001220703125,298.11968994140625,291.0571594238281,297.260498046875,297.0115661621094,287.96258544921875,1.0,0.8797231912612915,0.2286475151777267,0.2286475151777267,1.0,1.0,-4.456226825714111,0.7390953898429871,3.7171316146850586,-0.2605553269386291,1.0,1.0,0.0,420.3099365234375,410.0,50182.265625,0.0,8271.4248046875,1.0,278.1499938964844,281.1524658203125,294.0512084960937,297.2948608398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413242936134338,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.2490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3784.479736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123720,296.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9642028808594,0.756257176399231,0.4642860293388366,0.4276333451271057,296.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9638977050781,0.8980069756507874,0.7918339371681213,0.7569665312767029,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9638061523437,0.9749104976654052,1.0,0.7007274031639099,296.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.964111328125,0.7859295010566711,0.5227332711219788,0.5050191283226013,296.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9646911621094,0.6434480547904968,0.2811033725738525,1.3183541297912598,287.9639892578125,284.95001220703125,298.11968994140625,291.0571594238281,297.260498046875,297.0115661621094,287.96258544921875,1.0,0.8797231912612915,0.2286475151777267,0.2286475151777267,1.0,1.0,-4.456226825714111,0.7390953898429871,3.7171316146850586,-0.2605553269386291,1.0,1.0,0.0,420.3099365234375,410.0,50182.265625,0.0,8271.4248046875,1.0,278.1499938964844,281.1524658203125,294.0512084960937,297.2948608398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413242936134338,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.2490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3784.479736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123780,296.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9185791015625,0.7524770498275757,0.4588567614555359,0.4229153990745544,296.6224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9182434082031,0.8938786387443542,0.7843698859214783,0.7501489520072937,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9181213378906,0.9736157059669496,1.0,0.700817883014679,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9184875488281,0.7822614312171936,0.5175912380218506,0.5003376007080078,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9190673828125,0.6396405100822449,0.2768462598323822,1.2999106645584106,287.9183349609375,284.95001220703125,298.0556030273437,291.02178955078125,297.2348022460937,296.9969787597656,287.9169006347656,1.0,0.8746172189712524,0.2296832203865051,0.2296832203865051,1.0,1.0,-4.414566040039063,0.7337172031402588,3.680849075317383,-0.2566404342651367,1.0,1.0,0.0,420.4221801757813,410.0,49821.43359375,0.0,8100.5810546875,1.0,278.1499938964844,281.13092041015625,294.0155029296875,297.2369079589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400448203086852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.46826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3772.8525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123840,296.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9185791015625,0.7524770498275757,0.4588567614555359,0.4229153990745544,296.6224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9182434082031,0.8938786387443542,0.7843698859214783,0.7501489520072937,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9181213378906,0.9736157059669496,1.0,0.700817883014679,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9184875488281,0.7822614312171936,0.5175912380218506,0.5003376007080078,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9190673828125,0.6396405100822449,0.2768462598323822,1.2999106645584106,287.9183349609375,284.95001220703125,298.0556030273437,291.02178955078125,297.2348022460937,296.9969787597656,287.9169006347656,1.0,0.8746172189712524,0.2296832203865051,0.2296832203865051,1.0,1.0,-4.414566040039063,0.7337172031402588,3.680849075317383,-0.2566404342651367,1.0,1.0,0.0,420.4221801757813,410.0,49821.43359375,0.0,8100.5810546875,1.0,278.1499938964844,281.13092041015625,294.0155029296875,297.2369079589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400448203086852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.46826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3772.8525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123900,296.7572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8955078125,0.7505951523780823,0.4561256170272827,0.4205406606197357,296.618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8951721191406,0.891811728477478,0.7806107997894287,0.7467144131660461,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8950500488281,0.97297203540802,1.0,0.7008629441261292,296.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8954162597656,0.7804211378097534,0.5149908065795898,0.4979678094387054,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.89599609375,0.6377416849136353,0.2747016251087188,1.2906123399734497,287.895263671875,284.95001220703125,298.0234375,291.0038452148437,297.2219543457031,296.9897155761719,287.8938293457031,1.0,0.872050404548645,0.2302010655403137,0.2302010655403137,1.0,1.0,-4.393580436706543,0.7309709787368774,3.662609577178955,-0.2547086179256439,1.0,1.0,0.0,420.4694213867188,410.0,49638.828125,0.0,8015.42626953125,1.0,278.1499938964844,281.1200256347656,293.9974060058594,297.20751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393817186355592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.89892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3766.8212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18123960,296.7547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8721923828125,0.7487133145332336,0.4533775746822357,0.4181505143642425,296.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8718566894531,0.8897361159324646,0.7768221497535706,0.7432523369789124,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87176513671875,0.9723278880119324,1.0,0.7009080052375793,296.79595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8721008300781,0.7785694599151611,0.5123603940010071,0.4955693185329437,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8727111816406,0.6358385682106018,0.2725402414798736,1.2812379598617554,287.8719787597656,284.95001220703125,297.9912414550781,290.9858093261719,297.2091064453125,296.98248291015625,287.8705139160156,1.0,0.8694679737091064,0.2307514995336532,0.2307514995336532,1.0,1.0,-4.372432231903076,0.7282823920249939,3.6441497802734375,-0.2526809275150299,1.0,1.0,0.0,420.5135803222656,410.0,49454.23046875,0.0,7930.23974609375,1.0,278.1499938964844,281.1089782714844,293.9791564941406,297.1778564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938688099384308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.1572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3760.509521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124020,296.7498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8251647949219,0.7449552416801453,0.4478481411933899,0.4133397936820984,296.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8248291015625,0.8855668306350708,0.7691845297813416,0.7362712025642395,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82470703125,0.9710263013839722,1.0,0.7009800672531128,296.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8250732421875,0.7748458385467529,0.5070403218269348,0.4907158613204956,296.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8257141113281,0.6320227980613708,0.2681851983070373,1.262341856956482,287.8249206542969,284.95001220703125,297.9267883300781,290.9494323730469,297.1834716796875,296.9680480957031,287.82342529296875,1.0,0.864269495010376,0.2318523526191711,0.2318523526191711,1.0,1.0,-4.329724788665772,0.7227779030799866,3.6069469451904297,-0.2486629039049148,1.0,1.0,0.0,420.60491943359375,410.0,49080.9921875,0.0,7760.37841796875,1.0,278.1499938964844,281.086669921875,293.9424133300781,297.1179504394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372501373291016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.40771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3747.411376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124080,296.7498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8251647949219,0.7449552416801453,0.4478481411933899,0.4133397936820984,296.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8248291015625,0.8855668306350708,0.7691845297813416,0.7362712025642395,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82470703125,0.9710263013839722,1.0,0.7009800672531128,296.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8250732421875,0.7748458385467529,0.5070403218269348,0.4907158613204956,296.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8257141113281,0.6320227980613708,0.2681851983070373,1.262341856956482,287.8249206542969,284.95001220703125,297.9267883300781,290.9494323730469,297.1834716796875,296.9680480957031,287.82342529296875,1.0,0.864269495010376,0.2318523526191711,0.2318523526191711,1.0,1.0,-4.329724788665772,0.7227779030799866,3.6069469451904297,-0.2486629039049148,1.0,1.0,0.0,420.60491943359375,410.0,49080.9921875,0.0,7760.37841796875,1.0,278.1499938964844,281.086669921875,293.9424133300781,297.1179504394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372501373291016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.40771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3747.411376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124140,296.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7774353027344,0.741186797618866,0.4422762095928192,0.4084923267364502,296.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7770690917969,0.8813552260398865,0.7614683508872986,0.7292179465293884,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7769470214844,0.969549834728241,0.9996125102043152,0.7007334232330322,296.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7773132324219,0.7710814476013184,0.5016452670097351,0.4857929944992065,296.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7779846191406,0.6281665563583374,0.2637896835803985,1.2432705163955688,287.77716064453125,284.95001220703125,297.86248779296875,290.9128112792969,297.1581115722656,296.95391845703125,287.775634765625,1.0,0.8590057492256165,0.2329532206058502,0.2329532206058502,1.0,1.0,-4.286196231842041,0.7170242667198181,3.569171905517578,-0.2447064220905304,1.0,1.0,0.0,420.7317504882813,410.0,48700.89453125,0.0,7590.35595703125,1.0,278.1499938964844,281.06396484375,293.9053955078125,297.057373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357343316078186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.19189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3733.58740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124200,296.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7774353027344,0.741186797618866,0.4422762095928192,0.4084923267364502,296.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7770690917969,0.8813552260398865,0.7614683508872986,0.7292179465293884,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7769470214844,0.969549834728241,0.9996125102043152,0.7007334232330322,296.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7773132324219,0.7710814476013184,0.5016452670097351,0.4857929944992065,296.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7779846191406,0.6281665563583374,0.2637896835803985,1.2432705163955688,287.77716064453125,284.95001220703125,297.86248779296875,290.9128112792969,297.1581115722656,296.95391845703125,287.775634765625,1.0,0.8590057492256165,0.2329532206058502,0.2329532206058502,1.0,1.0,-4.286196231842041,0.7170242667198181,3.569171905517578,-0.2447064220905304,1.0,1.0,0.0,420.7317504882813,410.0,48700.89453125,0.0,7590.35595703125,1.0,278.1499938964844,281.06396484375,293.9053955078125,297.057373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357343316078186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.19189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3733.58740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124260,296.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.728759765625,0.7373770475387573,0.4366666674613952,0.403616189956665,296.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7283935546875,0.8770701289176941,0.7536823749542236,0.722104549407959,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.728271484375,0.9676308631896972,0.9972548484802246,0.6996889114379883,296.7730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7286682128906,0.7672527432441711,0.4961851239204407,0.4808140993118286,296.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293701171875,0.6242219805717468,0.2593599259853363,1.2240688800811768,287.728515625,284.95001220703125,297.79852294921875,290.8760986328125,297.1331787109375,296.9402770996094,287.7269287109375,1.0,0.8536397218704224,0.2340960055589676,0.2340960055589676,1.0,1.0,-4.241352558135986,0.7110496163368225,3.530302762985229,-0.2406658679246902,1.0,1.0,0.0,420.9520263671875,410.0,48311.91796875,0.0,7418.84228515625,1.0,278.1499938964844,281.040771484375,293.8681945800781,296.99615478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934132993221283,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.35986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3718.96533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124320,296.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.728759765625,0.7373770475387573,0.4366666674613952,0.403616189956665,296.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7283935546875,0.8770701289176941,0.7536823749542236,0.722104549407959,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.728271484375,0.9676308631896972,0.9972548484802246,0.6996889114379883,296.7730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7286682128906,0.7672527432441711,0.4961851239204407,0.4808140993118286,296.833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293701171875,0.6242219805717468,0.2593599259853363,1.2240688800811768,287.728515625,284.95001220703125,297.79852294921875,290.8760986328125,297.1331787109375,296.9402770996094,287.7269287109375,1.0,0.8536397218704224,0.2340960055589676,0.2340960055589676,1.0,1.0,-4.241352558135986,0.7110496163368225,3.530302762985229,-0.2406658679246902,1.0,1.0,0.0,420.9520263671875,410.0,48311.91796875,0.0,7418.84228515625,1.0,278.1499938964844,281.040771484375,293.8681945800781,296.99615478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934132993221283,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.35986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3718.96533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124380,296.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6792297363281,0.7335574626922607,0.431010365486145,0.398697018623352,296.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6788330078125,0.8727655410766602,0.745802640914917,0.7149020433425903,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6787109375,0.9654287099838256,0.9946730136871338,0.6980829834938049,296.76580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6791076660156,0.7634026408195496,0.4906381070613861,0.475752592086792,296.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6798400878906,0.6201766729354858,0.2548882961273193,1.2046738862991333,287.678955078125,284.95001220703125,297.735107421875,290.8394775390625,297.1089782714844,296.92742919921875,287.6773376464844,1.0,0.8481593132019043,0.2352388054132461,0.2352388054132461,1.0,1.0,-4.195374488830566,0.7047519087791443,3.4906227588653564,-0.2367093563079834,1.0,1.0,0.0,421.15435791015625,410.0,47914.36328125,0.0,7245.83056640625,1.0,278.1499938964844,281.0169982910156,293.8310241699219,296.9342956542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323984980583192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.93798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3703.1064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124440,296.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6792297363281,0.7335574626922607,0.431010365486145,0.398697018623352,296.5834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6788330078125,0.8727655410766602,0.745802640914917,0.7149020433425903,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6787109375,0.9654287099838256,0.9946730136871338,0.6980829834938049,296.76580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6791076660156,0.7634026408195496,0.4906381070613861,0.475752592086792,296.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6798400878906,0.6201766729354858,0.2548882961273193,1.2046738862991333,287.678955078125,284.95001220703125,297.735107421875,290.8394775390625,297.1089782714844,296.92742919921875,287.6773376464844,1.0,0.8481593132019043,0.2352388054132461,0.2352388054132461,1.0,1.0,-4.195374488830566,0.7047519087791443,3.4906227588653564,-0.2367093563079834,1.0,1.0,0.0,421.15435791015625,410.0,47914.36328125,0.0,7245.83056640625,1.0,278.1499938964844,281.0169982910156,293.8310241699219,296.9342956542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323984980583192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.93798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3703.1064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124500,296.7339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6542053222656,0.7316513061523438,0.4281663000583648,0.3962215781211853,296.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.65380859375,0.870621383190155,0.7418285012245178,0.7112666964530945,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6536560058594,0.9642927646636964,0.9932741522789,0.697194516658783,296.76226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6540832519531,0.7614824771881104,0.4878318011760711,0.4731895327568054,296.8272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6548156738281,0.6181080341339111,0.2526383996009826,1.194905400276184,287.6539306640625,284.95001220703125,297.7036437988281,290.8212585449219,297.0971069335937,296.9212341308594,287.6522827148437,1.0,0.8453899025917053,0.2358102053403854,0.2358102053403854,1.0,1.0,-4.172133922576904,0.7015177607536316,3.470615863800049,-0.2347634732723236,1.0,1.0,0.0,421.2287292480469,410.0,47713.171875,0.0,7159.2880859375,1.0,278.1499938964844,281.0049743652344,293.81256103515625,296.9032897949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314825534820556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.1142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3694.72314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124560,296.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6291198730469,0.7297410368919373,0.4253191947937011,0.3937433362007141,296.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62872314453125,0.8684792518615723,0.7378478050231934,0.7076250314712524,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.62860107421875,0.963140904903412,0.99185311794281,0.6962906718254089,296.7587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6289978027344,0.7595653533935547,0.4850198924541473,0.4706210792064667,296.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6297607421875,0.6159952282905579,0.2503859102725982,1.185125470161438,287.6288452148437,284.95001220703125,297.6723937988281,290.8031005859375,297.0852966308594,296.9150390625,287.627197265625,1.0,0.8426125645637512,0.2364790439605713,0.2364790439605713,1.0,1.0,-4.148763656616211,0.6985487341880798,3.4502148628234863,-0.2325242310762405,1.0,1.0,0.0,421.3097839355469,410.0,47511.5,0.0,7073.23095703125,1.0,278.1499938964844,280.992919921875,293.7940979003906,296.8722839355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305508732795716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.3173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3686.189697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124620,296.7278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.57818603515625,0.7259034514427185,0.4195863902568817,0.3887511491775512,296.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5777893066406,0.8642076253890991,0.729809045791626,0.7002673149108887,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57763671875,0.9607505798339844,0.98872172832489,0.6942893862724304,296.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5780944824219,0.7557452321052551,0.479346215724945,0.4654307961463928,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.578857421875,0.611592710018158,0.2458522617816925,1.1654255390167236,287.5779113769531,284.95001220703125,297.6106262207031,290.76715087890625,297.0613098144531,296.9019775390625,287.5762023925781,1.0,0.8370081782341003,0.2378167361021042,0.2378167361021042,1.0,1.0,-4.101546287536621,0.692478358745575,3.4090681076049805,-0.2280699908733368,1.0,1.0,0.0,421.4281311035156,410.0,47102.46484375,0.0,6901.228515625,1.0,278.1499938964844,280.9684753417969,293.7575988769531,296.810302734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285809397697448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.47314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3668.127197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124680,296.7278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.57818603515625,0.7259034514427185,0.4195863902568817,0.3887511491775512,296.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5777893066406,0.8642076253890991,0.729809045791626,0.7002673149108887,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57763671875,0.9607505798339844,0.98872172832489,0.6942893862724304,296.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5780944824219,0.7557452321052551,0.479346215724945,0.4654307961463928,296.8212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.578857421875,0.611592710018158,0.2458522617816925,1.1654255390167236,287.5779113769531,284.95001220703125,297.6106262207031,290.76715087890625,297.0613098144531,296.9019775390625,287.5762023925781,1.0,0.8370081782341003,0.2378167361021042,0.2378167361021042,1.0,1.0,-4.101546287536621,0.692478358745575,3.4090681076049805,-0.2280699908733368,1.0,1.0,0.0,421.4281311035156,410.0,47102.46484375,0.0,6901.228515625,1.0,278.1499938964844,280.9684753417969,293.7575988769531,296.810302734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285809397697448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.47314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3668.127197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124740,296.7241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5300598144531,0.722263514995575,0.4141869246959686,0.3840466141700744,296.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5296325683594,0.8602178692817688,0.7222170829772949,0.6933146715164185,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52947998046875,0.958421528339386,0.9855615496635436,0.692257821559906,296.7460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5299377441406,0.7521798610687256,0.4739835858345032,0.4605234861373901,296.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5307312011719,0.607250452041626,0.2415830045938491,1.146863579750061,287.52978515625,284.95001220703125,297.55377197265625,290.7339782714844,297.0392761230469,296.8900146484375,287.5280456542969,1.0,0.8317179083824158,0.2390702813863754,0.2390702813863754,1.0,1.0,-4.056798934936523,0.6865942478179932,3.3702046871185303,-0.2239820212125778,1.0,1.0,0.0,421.52679443359375,410.0,46715.40234375,0.0,6741.12744140625,1.0,278.1499938964844,280.94537353515625,293.7238464355469,296.7524108886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266334176063538,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.49853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3650.244873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124800,296.7239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5268249511719,0.7220166325569153,0.4138241410255432,0.3837305307388305,296.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5263977050781,0.8599501848220825,0.7217066884040833,0.6928472518920898,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5262451171875,0.95826256275177,0.985346257686615,0.692119300365448,296.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5267028808594,0.7519407868385315,0.473622977733612,0.4601935446262359,296.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5274963378906,0.6069541573524475,0.2412961572408676,1.14561665058136,287.5265197753906,284.95001220703125,297.54998779296875,290.73175048828125,297.0378112792969,296.88922119140625,287.5248107910156,1.0,0.8313618898391724,0.2391544133424759,0.2391544133424759,1.0,1.0,-4.05377721786499,0.6861922740936279,3.3675849437713623,-0.2237108200788498,1.0,1.0,0.0,421.5349731445313,410.0,46689.37109375,0.0,6730.44921875,1.0,278.1499938964844,280.9438171386719,293.7215881347656,296.74853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926499843597412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.61962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3649.017822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124860,296.72021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4750061035156,0.7180503010749817,0.4080301821231842,0.3786785006523132,296.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4745788574219,0.8557108044624329,0.7135289907455444,0.6853528022766113,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47442626953125,0.9556644558906556,0.9816730618476868,0.6897417902946472,296.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4748840332031,0.7481494545936584,0.4678337574005127,0.4548931121826172,296.8141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4757080078125,0.6021727919578552,0.2367152869701385,1.1256844997406006,287.4747009277344,284.95001220703125,297.4906921386719,290.6971130371094,297.0150146484375,296.876953125,287.4729309082031,1.0,0.8256738185882568,0.2404733449220657,0.2404733449220657,1.0,1.0,-4.005468845367432,0.6796300411224365,3.325839042663574,-0.2195071578025818,1.0,1.0,0.0,421.6163024902344,410.0,46271.74609375,0.0,6560.7294921875,1.0,278.1499938964844,280.9188537597656,293.6864013671875,296.687255859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242925047874452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.7802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3628.71826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124920,296.72021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4750061035156,0.7180503010749817,0.4080301821231842,0.3786785006523132,296.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4745788574219,0.8557108044624329,0.7135289907455444,0.6853528022766113,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47442626953125,0.9556644558906556,0.9816730618476868,0.6897417902946472,296.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4748840332031,0.7481494545936584,0.4678337574005127,0.4548931121826172,296.8141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4757080078125,0.6021727919578552,0.2367152869701385,1.1256844997406006,287.4747009277344,284.95001220703125,297.4906921386719,290.6971130371094,297.0150146484375,296.876953125,287.4729309082031,1.0,0.8256738185882568,0.2404733449220657,0.2404733449220657,1.0,1.0,-4.005468845367432,0.6796300411224365,3.325839042663574,-0.2195071578025818,1.0,1.0,0.0,421.6163024902344,410.0,46271.74609375,0.0,6560.7294921875,1.0,278.1499938964844,280.9188537597656,293.6864013671875,296.687255859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242925047874452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.7802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3628.71826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18124980,296.7167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4228515625,0.7139614224433899,0.4022132754325866,0.373603492975235,296.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.42242431640625,0.8514917492866516,0.7052911520004272,0.6777987480163574,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4222717285156,0.9529650807380676,0.9777483344078064,0.6871899366378784,296.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4227294921875,0.74437016248703,0.4619876146316528,0.4495376646518707,296.8109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.423583984375,0.5972526669502258,0.232117086648941,1.1056640148162842,287.42254638671875,284.95001220703125,297.43292236328125,290.66339111328125,296.9928894042969,296.8651428222656,287.4207458496094,1.0,0.8199544548988342,0.2417922914028167,0.2417922914028167,1.0,1.0,-3.9566712379455566,0.6728608012199402,3.283810615539551,-0.2154024392366409,1.0,1.0,0.0,421.6854553222656,410.0,45850.83203125,0.0,6392.52001953125,1.0,278.1499938964844,280.8936767578125,293.652099609375,296.62664794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921964168548584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.09130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3607.274169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125040,296.7167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4228515625,0.7139614224433899,0.4022132754325866,0.373603492975235,296.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.42242431640625,0.8514917492866516,0.7052911520004272,0.6777987480163574,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4222717285156,0.9529650807380676,0.9777483344078064,0.6871899366378784,296.7333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4227294921875,0.74437016248703,0.4619876146316528,0.4495376646518707,296.8109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.423583984375,0.5972526669502258,0.232117086648941,1.1056640148162842,287.42254638671875,284.95001220703125,297.43292236328125,290.66339111328125,296.9928894042969,296.8651428222656,287.4207458496094,1.0,0.8199544548988342,0.2417922914028167,0.2417922914028167,1.0,1.0,-3.9566712379455566,0.6728608012199402,3.283810615539551,-0.2154024392366409,1.0,1.0,0.0,421.6854553222656,410.0,45850.83203125,0.0,6392.52001953125,1.0,278.1499938964844,280.8936767578125,293.652099609375,296.62664794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921964168548584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.09130859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3607.274169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125100,296.71502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.396728515625,0.7118526101112366,0.399299293756485,0.3710605800151825,296.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3962707519531,0.8493890166282654,0.7011571526527405,0.6740067601203918,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3961181640625,0.9515824913978576,0.9757205843925476,0.6858688592910767,296.7304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3965759277344,0.7424841523170471,0.4590498507022857,0.4468458294868469,296.80938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3974304199219,0.5947405695915222,0.2298141419887542,1.0956342220306396,287.3963928222656,284.95001220703125,297.4046936035156,290.6469116210937,296.9820251464844,296.8593444824219,287.39459228515625,1.0,0.8170856833457947,0.2424517571926117,0.2424517571926117,1.0,1.0,-3.93208909034729,0.6693986058235168,3.262690305709839,-0.2133873254060745,1.0,1.0,0.0,421.7245178222656,410.0,45639.5859375,0.0,6309.1591796875,1.0,278.1499938964844,280.88104248046875,293.6351928710937,296.5965576171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920754373073578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.33056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3596.11865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125160,296.71343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3704833984375,0.7096971273422241,0.3963798582553863,0.3685112595558166,296.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3700561523437,0.8472973704338074,0.6970054507255554,0.6701964735984802,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.369873046875,0.9501771330833436,0.9736106991767884,0.6844906806945801,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.370361328125,0.7406039237976074,0.4560942947864532,0.4441359341144562,296.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3712463378906,0.5922001600265503,0.227507397532463,1.0855807065963743,287.37017822265625,284.95001220703125,297.3768920898437,290.6307067871094,296.971435546875,296.8537292480469,287.36834716796875,1.0,0.8142129778862,0.2432069778442382,0.2432069778442382,1.0,1.0,-3.907446146011353,0.6661955118179321,3.24125075340271,-0.2111004441976547,1.0,1.0,0.0,421.7461853027344,398.0,45427.62890625,0.0,6226.16162109375,1.0,278.1499938964844,280.8683776855469,293.61871337890625,296.5667724609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919511616230011,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.65478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3584.650634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125220,296.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31646728515625,0.7075191736221313,0.3905489444732666,0.3631784319877624,296.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31597900390625,0.8456523418426514,0.6886797547340393,0.6623038649559021,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157958984375,0.9506406784057616,0.9692586064338684,0.6814597845077515,296.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3163146972656,0.7389588356018066,0.4501628875732422,0.4384456276893616,296.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3172607421875,0.5890095233917236,0.2229012250900268,1.0643057823181152,287.3161315917969,284.95001220703125,297.32281494140625,290.59930419921875,296.95086669921875,296.8428649902344,287.3141784667969,1.0,0.8051896095275879,0.2447174042463302,0.2447174042463302,1.0,1.0,-3.855401515960693,0.6591042280197144,3.196297168731689,-0.2065454572439193,1.0,1.0,0.0,415.396728515625,386.0,44988.3203125,0.0,6011.59375,1.0,278.1499938964844,280.8421936035156,293.5863647460937,296.5072326660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168988466262816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.33740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3560.51171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125280,296.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31646728515625,0.7075191736221313,0.3905489444732666,0.3631784319877624,296.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31597900390625,0.8456523418426514,0.6886797547340393,0.6623038649559021,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157958984375,0.9506406784057616,0.9692586064338684,0.6814597845077515,296.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3163146972656,0.7389588356018066,0.4501628875732422,0.4384456276893616,296.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3172607421875,0.5890095233917236,0.2229012250900268,1.0643057823181152,287.3161315917969,284.95001220703125,297.32281494140625,290.59930419921875,296.95086669921875,296.8428649902344,287.3141784667969,1.0,0.8051896095275879,0.2447174042463302,0.2447174042463302,1.0,1.0,-3.855401515960693,0.6591042280197144,3.196297168731689,-0.2065454572439193,1.0,1.0,0.0,415.396728515625,386.0,44988.3203125,0.0,6011.59375,1.0,278.1499938964844,280.8421936035156,293.5863647460937,296.5072326660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168988466262816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.33740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3560.51171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125340,296.7082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2615051269531,0.70634526014328,0.3847419321537018,0.3577575981616974,296.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2610168457031,0.8451403975486755,0.6803216338157654,0.6542651057243347,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2608337402344,0.9525431394577026,0.9646441340446472,0.678165078163147,296.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2613525390625,0.7382507920265198,0.4442018568515777,0.4326123893260956,296.8032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2623291015625,0.5866590738296509,0.2183239459991455,1.0426102876663208,287.2611694335937,284.95001220703125,297.2708435058594,290.5692749023437,296.9314880371094,296.8329162597656,287.2591857910156,1.0,0.7949573993682861,0.2462278306484222,0.2462278306484222,1.0,1.0,-3.802124500274658,0.6516134142875671,3.1505110263824463,-0.2021533995866775,1.0,1.0,0.0,406.212646484375,374.0,44542.18359375,0.0,5779.39208984375,1.0,278.1499938964844,280.8155212402344,293.5554504394531,296.448486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140863418579102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.89892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3534.48681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125400,296.7082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2615051269531,0.70634526014328,0.3847419321537018,0.3577575981616974,296.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2610168457031,0.8451403975486755,0.6803216338157654,0.6542651057243347,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2608337402344,0.9525431394577026,0.9646441340446472,0.678165078163147,296.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2613525390625,0.7382507920265198,0.4442018568515777,0.4326123893260956,296.8032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2623291015625,0.5866590738296509,0.2183239459991455,1.0426102876663208,287.2611694335937,284.95001220703125,297.2708435058594,290.5692749023437,296.9314880371094,296.8329162597656,287.2591857910156,1.0,0.7949573993682861,0.2462278306484222,0.2462278306484222,1.0,1.0,-3.802124500274658,0.6516134142875671,3.1505110263824463,-0.2021533995866775,1.0,1.0,0.0,406.212646484375,374.0,44542.18359375,0.0,5779.39208984375,1.0,278.1499938964844,280.8155212402344,293.5554504394531,296.448486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140863418579102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.89892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3534.48681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
