time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125460,296.7063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2063903808594,0.7056515216827393,0.3789558410644531,0.3523085415363312,296.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2059020996094,0.8451606035232544,0.6719376444816589,0.6461506485939026,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2056884765625,0.9550893306732178,0.9597819447517396,0.6746645569801331,296.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.20623779296875,0.7379764914512634,0.4382142722606659,0.4267043173313141,296.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2072448730469,0.5846916437149048,0.2137754708528518,1.0208075046539309,287.2060241699219,284.95001220703125,297.22119140625,290.54083251953125,296.9133605957031,296.82391357421875,287.2040405273437,1.0,0.784095823764801,0.2478983700275421,0.2478983700275421,1.0,1.0,-3.74824857711792,0.6443606615066528,3.103887796401977,-0.197395384311676,1.0,1.0,0.0,395.8023681640625,362.0,44094.23046875,0.0,5542.939453125,1.0,278.1499938964844,280.7887268066406,293.5261535644531,296.39111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911098301410675,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.89990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3506.7939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125520,296.7063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2063903808594,0.7056515216827393,0.3789558410644531,0.3523085415363312,296.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2059020996094,0.8451606035232544,0.6719376444816589,0.6461506485939026,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2056884765625,0.9550893306732178,0.9597819447517396,0.6746645569801331,296.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.20623779296875,0.7379764914512634,0.4382142722606659,0.4267043173313141,296.8017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2072448730469,0.5846916437149048,0.2137754708528518,1.0208075046539309,287.2060241699219,284.95001220703125,297.22119140625,290.54083251953125,296.9133605957031,296.82391357421875,287.2040405273437,1.0,0.784095823764801,0.2478983700275421,0.2478983700275421,1.0,1.0,-3.74824857711792,0.6443606615066528,3.103887796401977,-0.197395384311676,1.0,1.0,0.0,395.8023681640625,362.0,44094.23046875,0.0,5542.939453125,1.0,278.1499938964844,280.7887268066406,293.5261535644531,296.39111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911098301410675,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.89990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3506.7939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125580,296.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1513977050781,0.705267608165741,0.3731905221939087,0.3468511402606964,296.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.15087890625,0.8455227017402649,0.6635284423828125,0.6379825472831726,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15069580078125,0.9580042958259584,0.9546424746513368,0.6709542274475098,296.70751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1512451171875,0.7379741072654724,0.4321973025798797,0.420740008354187,296.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1522521972656,0.5829617381095886,0.209257036447525,0.9990054965019226,287.1510314941406,284.95001220703125,297.1741027832031,290.5140991210937,296.896728515625,296.8160705566406,287.1490173339844,1.0,0.7728430032730103,0.249568909406662,0.249568909406662,1.0,1.0,-3.69400405883789,0.6369072198867798,3.0570969581604004,-0.1927558481693267,1.0,1.0,0.0,384.7104797363281,350.0,43646.87109375,0.0,5306.767578125,1.0,278.1499938964844,280.761962890625,293.4987487792969,296.3356628417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079607129096984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.62109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3477.66845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125640,296.7050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1513977050781,0.705267608165741,0.3731905221939087,0.3468511402606964,296.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.15087890625,0.8455227017402649,0.6635284423828125,0.6379825472831726,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15069580078125,0.9580042958259584,0.9546424746513368,0.6709542274475098,296.70751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1512451171875,0.7379741072654724,0.4321973025798797,0.420740008354187,296.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1522521972656,0.5829617381095886,0.209257036447525,0.9990054965019226,287.1510314941406,284.95001220703125,297.1741027832031,290.5140991210937,296.896728515625,296.8160705566406,287.1490173339844,1.0,0.7728430032730103,0.249568909406662,0.249568909406662,1.0,1.0,-3.69400405883789,0.6369072198867798,3.0570969581604004,-0.1927558481693267,1.0,1.0,0.0,384.7104797363281,350.0,43646.87109375,0.0,5306.767578125,1.0,278.1499938964844,280.761962890625,293.4987487792969,296.3356628417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079607129096984,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.62109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3477.66845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125700,296.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1239929199219,0.705134391784668,0.370313823223114,0.344123512506485,296.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1234741210937,0.8457707166671753,0.6593178510665894,0.6338878870010376,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.123291015625,0.9595234990119934,0.9519932866096495,0.6690419316291809,296.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.12384033203125,0.7380238771438599,0.4291809499263763,0.4177459478378296,296.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1248779296875,0.5821337103843689,0.207006499171257,0.9881224632263184,287.1236267089844,284.95001220703125,297.15155029296875,290.50146484375,296.8888854980469,296.8125305175781,287.1216125488281,1.0,0.767131507396698,0.2504041790962219,0.2504041790962219,1.0,1.0,-3.6667613983154297,0.633102536201477,3.033658742904663,-0.1904881596565246,1.0,1.0,0.0,379.0719299316406,350.0,43423.8203125,0.0,5190.01416015625,1.0,278.1499938964844,280.7486267089844,293.48565673828125,296.3085327148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063354134559632,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.26171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3462.564208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125760,296.7039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0967712402344,0.7050675749778748,0.3674441277980804,0.3413971364498138,296.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09625244140625,0.846091091632843,0.655101478099823,0.6297821402549744,296.8768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0960388183594,0.9611040353775024,0.9492518901824952,0.6670635342597961,296.703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0965881347656,0.7381294965744019,0.4261561632156372,0.4147387444972992,296.80010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09765625,0.5813566446304321,0.2047656923532486,0.9772584438323976,287.0964050292969,284.95001220703125,297.1297302246094,290.48931884765625,296.88165283203125,296.8095092773437,287.0943603515625,1.0,0.7613601684570312,0.25129035115242,0.25129035115242,1.0,1.0,-3.639525175094605,0.6294164657592773,3.0101089477539062,-0.188103437423706,1.0,1.0,0.0,373.3194885253906,338.0,43202.109375,0.0,5073.919921875,1.0,278.1499938964844,280.7353515625,293.4732666015625,296.2821655273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046844840049744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.22705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3447.210205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125820,296.7032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.042724609375,0.7050237059593201,0.3617197573184967,0.3359535336494446,296.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0422058105469,0.8468344807624817,0.6466590166091919,0.6215558648109436,296.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419921875,0.9643211960792542,0.9435734152793884,0.662970781326294,296.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0425720214844,0.7384139895439148,0.4200900197029114,0.4087041616439819,296.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.04364013671875,0.5798537731170654,0.200305089354515,0.9556042551994324,287.0423583984375,284.95001220703125,297.0882873535156,290.4665832519531,296.8684387207031,296.8044738769531,287.0403137207031,1.0,0.7496924996376038,0.2530626952648163,0.2530626952648163,1.0,1.0,-3.5848424434661865,0.6219071745872498,2.962935209274292,-0.18341825902462,1.0,1.0,0.0,361.7444458007813,326.0,42761.82421875,0.0,4845.2861328125,1.0,278.1499938964844,280.7090148925781,293.4499206542969,296.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012885093688964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.93359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3415.59228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125880,296.7032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.042724609375,0.7050237059593201,0.3617197573184967,0.3359535336494446,296.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0422058105469,0.8468344807624817,0.6466590166091919,0.6215558648109436,296.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419921875,0.9643211960792542,0.9435734152793884,0.662970781326294,296.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0425720214844,0.7384139895439148,0.4200900197029114,0.4087041616439819,296.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.04364013671875,0.5798537731170654,0.200305089354515,0.9556042551994324,287.0423583984375,284.95001220703125,297.0882873535156,290.4665832519531,296.8684387207031,296.8044738769531,287.0403137207031,1.0,0.7496924996376038,0.2530626952648163,0.2530626952648163,1.0,1.0,-3.5848424434661865,0.6219071745872498,2.962935209274292,-0.18341825902462,1.0,1.0,0.0,361.7444458007813,326.0,42761.82421875,0.0,4845.2861328125,1.0,278.1499938964844,280.7090148925781,293.4499206542969,296.2311096191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012885093688964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.93359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3415.59228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18125940,296.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9896545410156,0.7051428556442261,0.0,0.3305430710315704,296.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891357421875,0.8477555513381958,0.0,0.6133320331573486,296.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9889221191406,0.9676285982131958,0.0,0.6586730480194092,296.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9894714355469,0.7388333082199097,0.0,0.402663379907608,296.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9905700683594,0.5784778594970703,0.0,0.9341869950294496,286.9892883300781,294.1499938964844,297.04998779296875,290.4460754394531,296.8576354980469,296.8016357421875,286.9872436523437,0.0,0.0,0.2548350691795349,0.2548350691795349,1.0,1.0,-3.5302326679229736,0.6142755746841431,2.91595721244812,-0.1788751482963562,0.0,0.0,0.0,350.05352783203125,60.0,42328.3828125,0.0,4622.0654296875,0.0,278.1499938964844,280.6830749511719,293.4288330078125,296.1826477050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9896545410156,0.7051428556442261,0.0,0.3305430710315704,296.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891357421875,0.8477555513381958,0.0,0.6133320331573486,296.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9889221191406,0.9676285982131958,0.0,0.6586730480194092,296.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9894714355469,0.7388333082199097,0.0,0.402663379907608,296.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9905700683594,0.5784778594970703,0.0,0.9341869950294496,286.9892883300781,294.1499938964844,297.04998779296875,290.4460754394531,296.8576354980469,296.8016357421875,286.9872436523437,0.0,0.0,0.2548350691795349,0.2548350691795349,1.0,1.0,-3.5302326679229736,0.6142755746841431,2.91595721244812,-0.1788751482963562,0.0,0.0,0.0,350.05352783203125,60.0,42328.3828125,0.0,4622.0654296875,0.0,278.1499938964844,280.6830749511719,293.4288330078125,296.1826477050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,290.3974914550781,0.0,0.0,0.0008531530038453,297.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.374267578125,0.0,0.0,0.0008984082960523,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406799316406,0.0,0.0,0.0006635605241172,297.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.37811279296875,0.0,0.0,0.0008984107407741,297.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37554931640625,0.0,0.0,0.0042615723796188,291.1591796875,294.1499938964844,297.0218200683594,290.4305725097656,294.9866943359375,296.7523498535156,284.9807434082031,0.0,0.0,0.1764737516641616,0.1764737516641616,1.0,1.0,-0.0056716338731348,0.0006331257754936,0.0050385082140564,-0.0145727805793285,0.0,0.0,0.0,-0.0322608426213264,60.0,2177.278076171875,0.0,-5.63541698284098e-06,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.921419197748013e-22,5.0637413170824085e-22,2.986245282665784e-26,6.026424352755083e-17,6.026231123363991e-17,1.933057477793029e-21,0.0,0.0,-0.0,0.0,0.0,8.341273950444332e-38,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.41943359375,0.0,0.0,0.0012984632048755,297.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3955383300781,0.0,0.0,0.0011286401422694,298.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5548400878906,0.0,0.0,0.000833609548863,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,290.4000549316406,0.0,0.0,0.0015739414375275,297.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.40093994140625,0.0,0.0,0.003779066959396,291.1562194824219,294.1499938964844,297.0132141113281,290.4255676269531,295.0419616699219,296.72833251953125,284.3597412109375,0.0,0.0,0.1525352597236633,0.1525352597236633,1.0,1.0,-0.0056130574084818,0.0005275515140965,0.0050855060108006,-0.0161054451018571,0.0,0.0,0.0,-0.0322879403829574,60.0,1767.6275634765625,0.0,-7.286577783816028e-06,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5005294581064663e-28,2.94175904540061e-28,3.1789274589456787e-31,6.703359187566429e-18,6.698861392985674e-18,4.497518719253976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3880615234375,0.0,0.0,0.0001182505729957,297.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3574523925781,0.0,0.0,0.000142798788147,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048828125,0.0,0.0,0.000119755299238,297.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3676452636719,0.0,0.0,0.0001282772573176,297.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768920898437,0.0,0.0,0.0005414898623712,291.0893249511719,294.1499938964844,296.9935607910156,290.41375732421875,295.1062927246094,296.7421569824219,283.36962890625,0.0,0.0,0.0978951305150985,0.0978951305150985,1.0,1.0,0.0020661728922277,5.431561294244602e-05,-0.0021204885561019,-0.0174465514719486,0.0,0.0,0.0,0.0076983734034001,60.0,1117.624755859375,-0.0,-1.083906511212263e-07,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.861394291173932e-37,3.862217573145271e-37,1.147343049401142e-37,-6.463217721448563e-21,-4.776985808952208e-21,-1.6862318115221594e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.388427734375,0.0,0.0,9.578231401974337e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3577880859375,0.0,0.0,0.0001012476859614,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044250488281,0.0,0.0,7.508171984227374e-05,297.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.36798095703125,0.0,0.0,0.0001009423431241,297.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3772277832031,0.0,0.0,0.0004774059343617,291.0823669433594,294.1499938964844,296.9766540527344,290.40313720703125,295.07781982421875,296.7179870605469,282.8717956542969,0.0,0.0,0.0509670116007328,0.0509670116007328,1.0,1.0,-0.0001643214491195,2.238614115412929e-06,0.0001620828261366,-0.017850786447525,0.0,0.0,0.0,-0.0039671207778155,60.0,757.0061645507812,-0.0,-7.103107435568745e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.094427033468064e-43,-1.11122968220958e-42,-5.89946653480748e-43,-8.583428649851157e-21,-4.3529426539194085e-21,-4.230485995931749e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.247802734375,0.0,0.0,9.168049291474745e-05,298.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167358398437,0.0,0.0,9.654547466197982e-05,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.351318359375,0.0,0.0,7.130947051336989e-05,297.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23046875,0.0,0.0,9.654429595684633e-05,297.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.243408203125,0.0,0.0,0.0004579469386953,290.9023132324219,294.1499938964844,296.9583435058594,290.3911437988281,295.0881652832031,296.6778869628906,282.4623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0077235936187207,1.492321644036565e-08,0.0077235782518982,-0.0183744598180055,0.0,0.0,0.0,-0.0433840565383434,60.0,501.2428588867188,0.0,-6.50758735787349e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670520105477907e-21,-4.3355237973385616e-21,-4.334996308139346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.290283203125,0.0,0.0,9.464600589126348e-05,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2598571777344,0.0,0.0,9.966673678718509e-05,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3971862792969,0.0,0.0,7.361359166679904e-05,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720031738281,0.0,0.0,9.96668095467612e-05,297.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836608886719,0.0,0.0,0.0004727643390651,290.95086669921875,294.1499938964844,296.94000244140625,290.3786926269531,294.9199523925781,296.4888916015625,282.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00176096719224,7.619519237778151e-09,0.0017609596252441,-0.0182678829878568,0.0,0.0,0.0,-0.01233989931643,60.0,336.7344970703125,0.0,-6.935361795967766e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670882804789466e-21,-4.335450692020753e-21,-4.335432516665497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2783508300781,0.0,0.0,9.495505219092593e-05,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2483215332031,0.0,0.0,9.999211761169136e-05,299.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3839111328125,0.0,0.0,7.385387289104983e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2602844238281,0.0,0.0,9.999222675105555e-05,297.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718200683594,0.0,0.0,0.0004743082972709,290.9220275878906,294.1499938964844,296.9033203125,290.3524475097656,294.9296264648437,296.49365234375,282.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013349116779863,7.57437845777531e-09,0.0013349041109904,-0.0185751095414161,0.0,0.0,0.0,-0.0101777333766222,60.0,149.8644561767578,0.0,-6.980705080650297e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.67089492169297e-21,-4.335447460846485e-21,-4.335447460846485e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2783508300781,0.0,0.0,9.495505219092593e-05,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2483215332031,0.0,0.0,9.999211761169136e-05,299.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3839111328125,0.0,0.0,7.385387289104983e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2602844238281,0.0,0.0,9.999222675105555e-05,297.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718200683594,0.0,0.0,0.0004743082972709,290.9220275878906,294.1499938964844,296.9033203125,290.3524475097656,294.9296264648437,296.49365234375,282.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013349116779863,7.57437845777531e-09,0.0013349041109904,-0.0185751095414161,0.0,0.0,0.0,-0.0101777333766222,60.0,149.8644561767578,0.0,-6.980705080650297e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.67089492169297e-21,-4.335447460846485e-21,-4.335447460846485e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2652587890625,0.0,0.0,9.503217006567866e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.235595703125,0.0,0.0,0.0001000733318505,299.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695068359375,0.0,0.0,7.391385588562116e-05,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474365234375,0.0,0.0,0.0001000734482659,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2588195800781,0.0,0.0,0.0004746936901938,290.891845703125,294.1499938964844,296.8666687011719,290.3245544433594,294.97479248046875,296.5595092773437,282.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105246910825,7.344500119188524e-09,0.0010105173569172,-0.018295282498002,0.0,0.0,0.0,-0.0084430640563368,60.0,71.31385040283203,0.0,-6.992027579144634e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447460846485e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2652587890625,0.0,0.0,9.503217006567866e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.235595703125,0.0,0.0,0.0001000733318505,299.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695068359375,0.0,0.0,7.391385588562116e-05,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474365234375,0.0,0.0,0.0001000734482659,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2588195800781,0.0,0.0,0.0004746936901938,290.891845703125,294.1499938964844,296.8666687011719,290.3245544433594,294.97479248046875,296.5595092773437,282.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105246910825,7.344500119188524e-09,0.0010105173569172,-0.018295282498002,0.0,0.0,0.0,-0.0084430640563368,60.0,71.31385040283203,0.0,-6.992027579144634e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447460846485e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510070800781,0.0,0.0,9.503815817879512e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.22174072265625,0.0,0.0,0.0001000796401058,299.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539428710937,0.0,0.0,7.391851249849424e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333984375,0.0,0.0,0.0001000797492451,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2446594238281,0.0,0.0,0.0004747237544506,290.8603210449219,294.1499938964844,296.8299865722656,290.2951965332031,295.00836181640625,296.63531494140625,282.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353937458987048e-09,0.0010127339046448,-0.0183178670704364,0.0,0.0,0.0,-0.0084584783762693,60.0,37.91957473754883,0.0,-6.992886625312168e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510070800781,0.0,0.0,9.503815817879512e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.22174072265625,0.0,0.0,0.0001000796401058,299.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539428710937,0.0,0.0,7.391851249849424e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333984375,0.0,0.0,0.0001000797492451,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2446594238281,0.0,0.0,0.0004747237544506,290.8603210449219,294.1499938964844,296.8299865722656,290.2951965332031,295.00836181640625,296.63531494140625,282.1014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353937458987048e-09,0.0010127339046448,-0.0183178670704364,0.0,0.0,0.0,-0.0084584783762693,60.0,37.91957473754883,0.0,-6.992886625312168e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.235595703125,0.0,0.0,9.503899491392076e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066955566406,0.0,0.0,0.0001000805204967,299.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3372497558594,0.0,0.0,7.391916733467951e-05,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182312011719,0.0,0.0,0.000100080629636,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2293395996094,0.0,0.0,0.0004747280618175,290.82745361328125,294.1499938964844,296.7933349609375,290.2645263671875,295.0406494140625,296.68145751953125,282.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.3547998802325765e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,24.5505313873291,0.0,-6.992988943466116e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.235595703125,0.0,0.0,9.503899491392076e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066955566406,0.0,0.0,0.0001000805204967,299.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3372497558594,0.0,0.0,7.391916733467951e-05,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182312011719,0.0,0.0,0.000100080629636,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2293395996094,0.0,0.0,0.0004747280618175,290.82745361328125,294.1499938964844,296.7933349609375,290.2645263671875,295.0406494140625,296.68145751953125,282.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.3547998802325765e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,24.5505313873291,0.0,-6.992988943466116e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274780273437,0.0,0.0,9.503731416771188e-05,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1987609863281,0.0,0.0,0.000100078752439,299.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3284912109375,0.0,0.0,7.391785766230896e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.210205078125,0.0,0.0,0.0001000788615783,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22125244140625,0.0,0.0,0.000474719738122,290.810546875,294.1499938964844,296.7749938964844,290.24871826171875,295.05633544921875,296.6957092285156,282.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127299465239,7.3526198463014225e-09,0.0010127226123586,-0.0183144155889749,0.0,0.0,0.0,-0.0084578255191445,60.0,21.46398162841797,0.0,-6.992731016453035e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2190856933594,0.0,0.0,9.503423643764108e-05,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905212402344,0.0,0.0,0.0001000755146378,299.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3194274902344,0.0,0.0,7.39154638722539e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2019348144531,0.0,0.0,0.0001000756165012,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.212890625,0.0,0.0,0.000474704458611,290.7933044433594,294.1499938964844,296.75665283203125,290.232666015625,295.0717163085937,296.70526123046875,282.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126964189112,7.348698094489236e-09,0.0010126890847459,-0.0183041431009769,0.0,0.0,0.0,-0.0084558809176087,60.0,19.41151237487793,0.0,-6.992268453132058e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015075683594,0.0,0.0,9.502387547399847e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1733093261719,0.0,0.0,0.0001000646007014,299.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.30059814453125,0.0,0.0,7.3907409387175e-05,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845703125,0.0,0.0,0.0001000647098408,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19537353515625,0.0,0.0,0.0004746528284158,290.7579650878906,294.1499938964844,296.7200012207031,290.19976806640625,295.1015319824219,296.7133483886719,282.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.3356130059210045e-09,0.0010125772096216,-0.018269870430231,0.0,0.0,0.0,-0.0084493942558765,60.0,17.10865020751953,0.0,-6.990723022681777e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015075683594,0.0,0.0,9.502387547399847e-05,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1733093261719,0.0,0.0,0.0001000646007014,299.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.30059814453125,0.0,0.0,7.3907409387175e-05,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845703125,0.0,0.0,0.0001000647098408,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19537353515625,0.0,0.0,0.0004746528284158,290.7579650878906,294.1499938964844,296.7200012207031,290.19976806640625,295.1015319824219,296.7133483886719,282.1908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.3356130059210045e-09,0.0010125772096216,-0.018269870430231,0.0,0.0,0.0,-0.0084493942558765,60.0,17.10865020751953,0.0,-6.990723022681777e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18292236328125,0.0,0.0,9.500788291916253e-05,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.15509033203125,0.0,0.0,0.0001000477641355,299.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28076171875,0.0,0.0,7.389497477561235e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.16619873046875,0.0,0.0,0.0001000478732748,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1768798828125,0.0,0.0,0.0004745731130242,290.7215270996094,294.1499938964844,296.6833190917969,290.166015625,295.1302185058594,296.7098693847656,282.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,16.041671752929688,0.0,-6.988350520487074e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18292236328125,0.0,0.0,9.500788291916253e-05,298.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.15509033203125,0.0,0.0,0.0001000477641355,299.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28076171875,0.0,0.0,7.389497477561235e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.16619873046875,0.0,0.0,0.0001000478732748,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1768798828125,0.0,0.0,0.0004745731130242,290.7215270996094,294.1499938964844,296.6833190917969,290.166015625,295.1302185058594,296.7098693847656,282.2259216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,16.041671752929688,0.0,-6.988350520487074e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719055175781,0.0,0.0,9.499627049081028e-05,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1442565917969,0.0,0.0,0.0001000355332507,299.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26904296875,0.0,0.0,7.388593803625554e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553039550781,0.0,0.0,0.0001000356423901,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1658935546875,0.0,0.0,0.0004745151672977,290.7002868652344,294.1499938964844,296.6624755859375,290.146484375,295.14599609375,296.7037658691406,282.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122881503775,7.300949178556948e-09,0.0010122808162122,-0.0181790795177221,0.0,0.0,0.0,-0.0084322104230523,60.0,15.692481994628906,0.0,-6.986630296523799e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.163330078125,0.0,0.0,9.498623694526032e-05,298.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358337402344,0.0,0.0,0.0001000249685603,299.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.25994873046875,0.0,0.0,7.387813820969313e-05,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468200683594,0.0,0.0,0.0001000250776996,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573486328125,0.0,0.0,0.0004744651087094,290.6839599609375,294.1499938964844,296.64666748046875,290.13153076171875,295.1576843261719,296.6974792480469,282.2605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121806990355,7.288376568936883e-09,0.0010121733648702,-0.0181461498141288,0.0,0.0,0.0,-0.0084259770810604,60.0,15.496251106262209,0.0,-6.985145972748796e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427917480469,0.0,0.0,9.49589884839952e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156616210937,0.0,0.0,9.999627945944668e-05,299.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381896972656,0.0,0.0,7.385694334516302e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12646484375,0.0,0.0,9.999638132285328e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.13690185546875,0.0,0.0,0.0004743291356135,290.6453857421875,294.1499938964844,296.6099853515625,290.0964660644531,295.1839904785156,296.6788330078125,282.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256750854893e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,15.153968811035156,0.0,-6.981119327065245e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427917480469,0.0,0.0,9.49589884839952e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156616210937,0.0,0.0,9.999627945944668e-05,299.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2381896972656,0.0,0.0,7.385694334516302e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12646484375,0.0,0.0,9.999638132285328e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.13690185546875,0.0,0.0,0.0004743291356135,290.6453857421875,294.1499938964844,296.6099853515625,290.0964660644531,295.1839904785156,296.6788330078125,282.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256750854893e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,15.153968811035156,0.0,-6.981119327065245e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13214111328125,0.0,0.0,9.494315600022674e-05,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051940917969,0.0,0.0,9.997960296459496e-05,299.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2269592285156,0.0,0.0,7.38446251489222e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1159362792969,0.0,0.0,9.997970482800156e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.12628173828125,0.0,0.0,0.0004742501187138,290.6257019042969,294.1499938964844,296.5916748046875,290.0787658691406,295.1966552734375,296.66754150390625,282.31134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117194615304,7.234444154846642e-09,0.0010117122437804,-0.0180048905313015,0.0,0.0,0.0,-0.0083992406725883,60.0,15.021394729614258,0.0,-6.978781641464593e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12127685546875,0.0,0.0,9.492607205174863e-05,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.094482421875,0.0,0.0,9.996160952141508e-05,299.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154846191406,0.0,0.0,7.38313392503187e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10516357421875,0.0,0.0,9.996171138482168e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1154479980469,0.0,0.0,0.0004741648153867,290.60577392578125,294.1499938964844,296.5733337402344,290.0610046386719,295.20904541015625,296.6553649902344,282.327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115366894751,7.213071917533398e-09,0.0010115294717252,-0.0179489124566316,0.0,0.0,0.0,-0.0083886459469795,60.0,14.901230812072754,0.0,-6.976260635838116e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09893798828125,0.0,0.0,9.48877786868252e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0724792480469,0.0,0.0,9.99212934402749e-05,299.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19195556640625,0.0,0.0,7.380155875580385e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830383300781,0.0,0.0,9.992138802772388e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931701660156,0.0,0.0,0.0004739736905321,290.5653076171875,294.1499938964844,296.5366516113281,290.02520751953125,295.2330627441406,296.6287841796875,282.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196880265512e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,14.682310104370115,0.0,-6.970613952717032e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
