time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18127680,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09893798828125,0.0,0.0,9.48877786868252e-05,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0724792480469,0.0,0.0,9.99212934402749e-05,299.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19195556640625,0.0,0.0,7.380155875580385e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830383300781,0.0,0.0,9.992138802772388e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931701660156,0.0,0.0,0.0004739736905321,290.5653076171875,294.1499938964844,296.5366516113281,290.02520751953125,295.2330627441406,296.6287841796875,282.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196880265512e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,14.682310104370115,0.0,-6.970613952717032e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07574462890625,0.0,0.0,9.48439701460302e-05,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04962158203125,0.0,0.0,9.987515659304336e-05,299.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676025390625,0.0,0.0,7.376748544629663e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06005859375,0.0,0.0,9.987525845644996e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.070068359375,0.0,0.0,0.00047375500435,290.5239562988281,294.1499938964844,296.5,289.98931884765625,295.2559509277344,296.5998229980469,282.39208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.1104513388320364e-09,0.0010106519330292,-0.0176801234483718,0.0,0.0,0.0,-0.0083377724513411,60.0,14.480608940124512,0.0,-6.964160093048123e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07574462890625,0.0,0.0,9.48439701460302e-05,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04962158203125,0.0,0.0,9.987515659304336e-05,299.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1676025390625,0.0,0.0,7.376748544629663e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06005859375,0.0,0.0,9.987525845644996e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.070068359375,0.0,0.0,0.00047375500435,290.5239562988281,294.1499938964844,296.5,289.98931884765625,295.2559509277344,296.5998229980469,282.39208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.1104513388320364e-09,0.0010106519330292,-0.0176801234483718,0.0,0.0,0.0,-0.0083377724513411,60.0,14.480608940124512,0.0,-6.964160093048123e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517578125,0.0,0.0,9.479403524892405e-05,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0259704589844,0.0,0.0,9.982258052332328e-05,299.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424865722656,0.0,0.0,7.372864638455212e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362548828125,0.0,0.0,9.982267511077224e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0461730957031,0.0,0.0,0.0004735057009384,290.4818115234375,294.1499938964844,296.4633483886719,289.95343017578125,295.2777709960937,296.56915283203125,282.42303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101256193593,7.048074124327286e-09,0.00101011863444,-0.017516741529107,0.0,0.0,0.0,-0.0083068497478961,60.0,14.287635803222656,0.0,-6.956810949532155e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517578125,0.0,0.0,9.479403524892405e-05,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0259704589844,0.0,0.0,9.982258052332328e-05,299.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424865722656,0.0,0.0,7.372864638455212e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0362548828125,0.0,0.0,9.982267511077224e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0461730957031,0.0,0.0,0.0004735057009384,290.4818115234375,294.1499938964844,296.4633483886719,289.95343017578125,295.2777709960937,296.56915283203125,282.42303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101256193593,7.048074124327286e-09,0.00101011863444,-0.017516741529107,0.0,0.0,0.0,-0.0083068497478961,60.0,14.287635803222656,0.0,-6.956810949532155e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.02703857421875,0.0,0.0,9.473684622207657e-05,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0015563964844,0.0,0.0,9.976235742215069e-05,299.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166076660156,0.0,0.0,7.368416845565662e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01171875,0.0,0.0,9.976245200959966e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215148925781,0.0,0.0,0.0004732201632577,290.4389038085937,294.1499938964844,296.4266662597656,289.9176940917969,295.29852294921875,296.53729248046875,282.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.9766596944020876e-09,0.001009508036077,-0.0173296872526407,0.0,0.0,0.0,-0.0082714464515447,60.0,14.099891662597656,0.0,-6.9484009657117e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.02703857421875,0.0,0.0,9.473684622207657e-05,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0015563964844,0.0,0.0,9.976235742215069e-05,299.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1166076660156,0.0,0.0,7.368416845565662e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01171875,0.0,0.0,9.976245200959966e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215148925781,0.0,0.0,0.0004732201632577,290.4389038085937,294.1499938964844,296.4266662597656,289.9176940917969,295.29852294921875,296.53729248046875,282.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.9766596944020876e-09,0.001009508036077,-0.0173296872526407,0.0,0.0,0.0,-0.0082714464515447,60.0,14.099891662597656,0.0,-6.9484009657117e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0143737792969,0.0,0.0,9.470502845942974e-05,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.98907470703125,0.0,0.0,9.972885163733736e-05,299.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033935546875,0.0,0.0,7.365942292381078e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991455078125,0.0,0.0,9.972894622478634e-05,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0088806152344,0.0,0.0,0.0004730612854473,290.41717529296875,294.1499938964844,296.4083251953125,289.8999328613281,295.3085021972656,296.52099609375,282.4681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091752046719,6.93693547049179e-09,0.0010091683361679,-0.0172256361693143,0.0,0.0,0.0,-0.0082517536357045,60.0,14.007576942443848,0.0,-6.943724883967661e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00152587890625,0.0,0.0,9.4671398983337e-05,298.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.97637939453125,0.0,0.0,9.969343955162913e-05,299.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0899963378906,0.0,0.0,7.363326585618779e-05,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864196777344,0.0,0.0,9.969353413907812e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99609375,0.0,0.0,0.0004728933854494,290.3952941894531,294.1499938964844,296.3900146484375,289.8822326660156,295.3182067871094,296.5045471191406,282.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100881641265,6.894961046555181e-09,0.001008809544146,-0.0171156916767358,0.0,0.0,0.0,-0.0082309450954198,60.0,13.91614818572998,0.0,-6.938785901411394e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753723144531,0.0,0.0,9.45975843933411e-05,298.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505615234375,0.0,0.0,9.96157104964368e-05,299.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627136230469,0.0,0.0,7.357585127465427e-05,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96044921875,0.0,0.0,9.96158050838858e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700012207031,0.0,0.0,0.0004725247854366,290.3510437011719,294.1499938964844,296.35333251953125,289.8472595214844,295.3368835449219,296.47125244140625,282.5115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.802832519525737e-09,0.0010080216452479,-0.0168743748217821,0.0,0.0,0.0,-0.0081852730363607,60.0,13.73556423187256,0.0,-6.92795225631926e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753723144531,0.0,0.0,9.45975843933411e-05,298.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505615234375,0.0,0.0,9.96157104964368e-05,299.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627136230469,0.0,0.0,7.357585127465427e-05,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96044921875,0.0,0.0,9.96158050838858e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700012207031,0.0,0.0,0.0004725247854366,290.3510437011719,294.1499938964844,296.35333251953125,289.8472595214844,295.3368835449219,296.47125244140625,282.5115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080283973366,6.802832519525737e-09,0.0010080216452479,-0.0168743748217821,0.0,0.0,0.0,-0.0081852730363607,60.0,13.73556423187256,0.0,-6.92795225631926e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485778808594,0.0,0.0,9.451466030441225e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9240417480469,0.0,0.0,9.9528391729109e-05,299.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0348205566406,0.0,0.0,7.351135718636215e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.933837890625,0.0,0.0,9.952847904060036e-05,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432678222656,0.0,0.0,0.0004721106961369,290.3061828613281,294.1499938964844,296.3166809082031,289.8128662109375,295.3545837402344,296.4376220703125,282.5397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071435244753,6.699360177719882e-09,0.001007136888802,-0.0166033413261175,0.0,0.0,0.0,-0.008133977651596,60.0,13.558216094970703,0.0,-6.91579415956767e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485778808594,0.0,0.0,9.451466030441225e-05,299.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9240417480469,0.0,0.0,9.9528391729109e-05,299.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0348205566406,0.0,0.0,7.351135718636215e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.933837890625,0.0,0.0,9.952847904060036e-05,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432678222656,0.0,0.0,0.0004721106961369,290.3061828613281,294.1499938964844,296.3166809082031,289.8128662109375,295.3545837402344,296.4376220703125,282.5397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071435244753,6.699360177719882e-09,0.001007136888802,-0.0166033413261175,0.0,0.0,0.0,-0.008133977651596,60.0,13.558216094970703,0.0,-6.91579415956767e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.921142578125,0.0,0.0,9.442289592698216e-05,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8969116210937,0.0,0.0,9.943175973603502e-05,299.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063171386719,0.0,0.0,7.343998731812462e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065856933594,0.0,0.0,9.9431854323484e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158935546875,0.0,0.0,0.0004716524563264,290.2607421875,294.1499938964844,296.2799987792969,289.7792053222656,295.3712463378906,296.4038391113281,282.5671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061644716188,6.584875311688165e-09,0.0010061579523608,-0.0163034573197364,0.0,0.0,0.0,-0.008077222853899,60.0,13.384190559387209,0.0,-6.902354243720765e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.921142578125,0.0,0.0,9.442289592698216e-05,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8969116210937,0.0,0.0,9.943175973603502e-05,299.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063171386719,0.0,0.0,7.343998731812462e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065856933594,0.0,0.0,9.9431854323484e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158935546875,0.0,0.0,0.0004716524563264,290.2607421875,294.1499938964844,296.2799987792969,289.7792053222656,295.3712463378906,296.4038391113281,282.5671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061644716188,6.584875311688165e-09,0.0010061579523608,-0.0163034573197364,0.0,0.0,0.0,-0.008077222853899,60.0,13.384190559387209,0.0,-6.902354243720765e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8930969238281,0.0,0.0,9.432264050701632e-05,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86920166015625,0.0,0.0,9.932618559105322e-05,299.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97723388671875,0.0,0.0,7.336201088037342e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87872314453125,0.0,0.0,9.93262729025446e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8879089355469,0.0,0.0,0.0004711517540272,290.2148132324219,294.1499938964844,296.24334716796875,289.7464294433594,295.386962890625,296.3699645996094,282.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050949640572,6.459809132053351e-09,0.0010050885612145,-0.0159758515655994,0.0,0.0,0.0,-0.0080152219161391,60.0,13.21363639831543,0.0,-6.887687220569205e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8930969238281,0.0,0.0,9.432264050701632e-05,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86920166015625,0.0,0.0,9.932618559105322e-05,299.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.97723388671875,0.0,0.0,7.336201088037342e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87872314453125,0.0,0.0,9.93262729025446e-05,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8879089355469,0.0,0.0,0.0004711517540272,290.2148132324219,294.1499938964844,296.24334716796875,289.7464294433594,295.386962890625,296.3699645996094,282.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050949640572,6.459809132053351e-09,0.0010050885612145,-0.0159758515655994,0.0,0.0,0.0,-0.0080152219161391,60.0,13.21363639831543,0.0,-6.887687220569205e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788757324219,0.0,0.0,9.426943870494142e-05,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551025390625,0.0,0.0,9.9270160717424e-05,299.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96246337890625,0.0,0.0,7.332063250942156e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8645935058594,0.0,0.0,9.9270255304873e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.87371826171875,0.0,0.0,0.0004708860942628,290.191650390625,294.1499938964844,296.2250061035156,289.7304077148437,295.3944702148437,296.35302734375,282.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045275557786,6.3934484373362466e-09,0.0010045211529359,-0.0158020202070474,0.0,0.0,0.0,-0.0079823238775134,60.0,13.129782676696776,0.0,-6.879911751411782e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.864501953125,0.0,0.0,9.421446156920864e-05,299.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84088134765625,0.0,0.0,9.921227319864556e-05,299.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94757080078125,0.0,0.0,7.3277871706523e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8503112792969,0.0,0.0,9.921236051013692e-05,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.859375,0.0,0.0,0.0004706115287262,290.1683959960937,294.1499938964844,296.2066650390625,289.71466064453125,295.4017028808594,296.33612060546875,282.6201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039411718025,6.324877954710928e-09,0.0010039347689598,-0.0156224006786942,0.0,0.0,0.0,-0.0079483315348625,60.0,13.046871185302734,0.0,-6.871881197412223e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353881835937,0.0,0.0,9.40992686082609e-05,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8120422363281,0.0,0.0,9.90909684333019e-05,299.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9174194335937,0.0,0.0,7.318828284041956e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.82135009765625,0.0,0.0,9.909105574479328e-05,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.830322265625,0.0,0.0,0.0004700362333096,290.1215515136719,294.1499938964844,296.1700134277344,289.6840515136719,295.41552734375,296.3023681640625,282.64569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027124080806,6.1812035490049774e-09,0.0010027062380686,-0.0152460383251309,0.0,0.0,0.0,-0.007877105847001,60.0,12.883869171142578,0.0,-6.855070466826875e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353881835937,0.0,0.0,9.40992686082609e-05,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8120422363281,0.0,0.0,9.90909684333019e-05,299.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9174194335937,0.0,0.0,7.318828284041956e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.82135009765625,0.0,0.0,9.909105574479328e-05,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.830322265625,0.0,0.0,0.0004700362333096,290.1215515136719,294.1499938964844,296.1700134277344,289.6840515136719,295.41552734375,296.3023681640625,282.64569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027124080806,6.1812035490049774e-09,0.0010027062380686,-0.0152460383251309,0.0,0.0,0.0,-0.007877105847001,60.0,12.883869171142578,0.0,-6.855070466826875e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8057556152344,0.0,0.0,9.397792746312916e-05,299.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78271484375,0.0,0.0,9.896319534163922e-05,299.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88677978515625,0.0,0.0,7.309390639420599e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919006347656,0.0,0.0,9.896327537717298e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8007507324219,0.0,0.0,0.0004694302333518,290.0743408203125,294.1499938964844,296.1333312988281,289.6547546386719,295.4284362792969,296.268798828125,282.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014182189479,6.029876153945679e-09,0.0010014122817665,-0.0148496236652135,0.0,0.0,0.0,-0.0078020859509706,60.0,12.725014686584473,0.0,-6.837387189762012e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8057556152344,0.0,0.0,9.397792746312916e-05,299.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78271484375,0.0,0.0,9.896319534163922e-05,299.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88677978515625,0.0,0.0,7.309390639420599e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919006347656,0.0,0.0,9.896327537717298e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8007507324219,0.0,0.0,0.0004694302333518,290.0743408203125,294.1499938964844,296.1333312988281,289.6547546386719,295.4284362792969,296.268798828125,282.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014182189479,6.029876153945679e-09,0.0010014122817665,-0.0148496236652135,0.0,0.0,0.0,-0.0078020859509706,60.0,12.725014686584473,0.0,-6.837387189762012e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756652832031,0.0,0.0,9.385163139086215e-05,299.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529296875,0.0,0.0,9.883019811240956e-05,299.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556823730469,0.0,0.0,7.29956736904569e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7619934082031,0.0,0.0,9.883028542390092e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7707214355469,0.0,0.0,0.0004687994951382,290.0267639160156,294.1499938964844,296.0966796875,289.6268920898437,295.4404296875,296.23541259765625,282.6950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000712936744,5.872375918869466e-09,0.0010000654729083,-0.0144370291382074,0.0,0.0,0.0,-0.0077240061946213,60.0,12.570564270019531,0.0,-6.819006159730634e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756652832031,0.0,0.0,9.385163139086215e-05,299.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529296875,0.0,0.0,9.883019811240956e-05,299.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556823730469,0.0,0.0,7.29956736904569e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7619934082031,0.0,0.0,9.883028542390092e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7707214355469,0.0,0.0,0.0004687994951382,290.0267639160156,294.1499938964844,296.0966796875,289.6268920898437,295.4404296875,296.23541259765625,282.6950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000712936744,5.872375918869466e-09,0.0010000654729083,-0.0144370291382074,0.0,0.0,0.0,-0.0077240061946213,60.0,12.570564270019531,0.0,-6.819006159730634e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7451171875,0.0,0.0,9.372156637255102e-05,299.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.72265625,0.0,0.0,9.869322821032256e-05,299.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8241271972656,0.0,0.0,7.289450877578929e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73162841796875,0.0,0.0,9.869331552181392e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7402648925781,0.0,0.0,0.0004681498685386,289.9788818359375,294.1499938964844,296.0599975585937,289.6006164550781,295.4515380859375,296.2022705078125,282.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986842051148,5.710173667239361e-09,0.000998678500764,-0.0140121113508939,0.0,0.0,0.0,-0.007643595803529,60.0,12.420771598815918,0.0,-6.800102170245736e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7451171875,0.0,0.0,9.372156637255102e-05,299.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.72265625,0.0,0.0,9.869322821032256e-05,299.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8241271972656,0.0,0.0,7.289450877578929e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73162841796875,0.0,0.0,9.869331552181392e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7402648925781,0.0,0.0,0.0004681498685386,289.9788818359375,294.1499938964844,296.0599975585937,289.6006164550781,295.4515380859375,296.2022705078125,282.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986842051148,5.710173667239361e-09,0.000998678500764,-0.0140121113508939,0.0,0.0,0.0,-0.007643595803529,60.0,12.420771598815918,0.0,-6.800102170245736e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7297058105469,0.0,0.0,9.365551522932948e-05,299.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073669433594,0.0,0.0,9.862367733148858e-05,299.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8082275390625,0.0,0.0,7.284314051503316e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7162780761719,0.0,0.0,9.862376464297996e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.724853515625,0.0,0.0,0.000467820034828,289.954833984375,294.1499938964844,296.0416564941406,289.5881042480469,295.4567565917969,296.1857604980469,282.73052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979797760024,5.627816879183456e-09,0.000997974188067,-0.0137963593006134,0.0,0.0,0.0,-0.0076027675531804,60.0,12.347700119018556,0.0,-6.79051410656939e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71417236328125,0.0,0.0,9.358897659694776e-05,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6919860839844,0.0,0.0,9.8553609859664e-05,299.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7922058105469,0.0,0.0,7.279138662852347e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008361816406,0.0,0.0,9.855369717115536e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093505859375,0.0,0.0,0.0004674877272918,289.9306945800781,294.1499938964844,296.0233459472656,289.5760498046875,295.4617614746094,296.1693420410156,282.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.54484325121507e-09,0.0009972646366804,-0.0135789904743433,0.0,0.0,0.0,-0.0075616342946887,60.0,12.275876998901367,0.0,-6.780860672961353e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6828308105469,0.0,0.0,9.345514990855008e-05,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.660888671875,0.0,0.0,9.841268183663487e-05,299.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7598876953125,0.0,0.0,7.268729677889496e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6696472167969,0.0,0.0,9.841276187216864e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780700683594,0.0,0.0,0.0004668193287216,289.8822937011719,294.1499938964844,295.9866638183594,289.5533447265625,295.4711608886719,296.13671875,282.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958430891856,5.377962519759194e-09,0.0009958376176655,-0.0131418006494641,0.0,0.0,0.0,-0.007478903979063,60.0,12.136188507080078,0.0,-6.761467119531518e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6828308105469,0.0,0.0,9.345514990855008e-05,299.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.660888671875,0.0,0.0,9.841268183663487e-05,299.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7598876953125,0.0,0.0,7.268729677889496e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6696472167969,0.0,0.0,9.841276187216864e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780700683594,0.0,0.0,0.0004668193287216,289.8822937011719,294.1499938964844,295.9866638183594,289.5533447265625,295.4711608886719,296.13671875,282.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958430891856,5.377962519759194e-09,0.0009958376176655,-0.0131418006494641,0.0,0.0,0.0,-0.007478903979063,60.0,12.136188507080078,0.0,-6.761467119531518e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510925292969,0.0,0.0,9.33194241952151e-05,299.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.62945556640625,0.0,0.0,9.826976020121948e-05,299.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.72723388671875,0.0,0.0,7.258173718582839e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380920410156,0.0,0.0,9.826984023675324e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463928222656,0.0,0.0,0.0004661414714064,289.8336486816406,294.1499938964844,295.95001220703125,289.5326232910156,295.479736328125,296.1043701171875,282.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943956974893,5.208726783223483e-09,0.0009943904587998,-0.0126984333619475,0.0,0.0,0.0,-0.00739500625059,60.0,12.001838684082031,0.0,-6.741827007772373e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510925292969,0.0,0.0,9.33194241952151e-05,299.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.62945556640625,0.0,0.0,9.826976020121948e-05,299.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.72723388671875,0.0,0.0,7.258173718582839e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380920410156,0.0,0.0,9.826984023675324e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463928222656,0.0,0.0,0.0004661414714064,289.8336486816406,294.1499938964844,295.95001220703125,289.5326232910156,295.479736328125,296.1043701171875,282.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943956974893,5.208726783223483e-09,0.0009943904587998,-0.0126984333619475,0.0,0.0,0.0,-0.00739500625059,60.0,12.001838684082031,0.0,-6.741827007772373e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190490722656,0.0,0.0,9.317402873421088e-05,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59765625,0.0,0.0,9.81166522251442e-05,299.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6942443847656,0.0,0.0,7.246865425258875e-05,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.606201171875,0.0,0.0,9.811673226067796e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6144104003906,0.0,0.0,0.0004654153308365,289.78485107421875,294.1499938964844,295.913330078125,289.5137023925781,295.48748779296875,296.0723571777344,282.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928459767252,5.027442018246121e-09,0.0009928409708663,-0.0122234914451837,0.0,0.0,0.0,-0.0073051387444138,60.0,11.872376441955566,0.0,-6.720821232875096e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190490722656,0.0,0.0,9.317402873421088e-05,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59765625,0.0,0.0,9.81166522251442e-05,299.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6942443847656,0.0,0.0,7.246865425258875e-05,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.606201171875,0.0,0.0,9.811673226067796e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6144104003906,0.0,0.0,0.0004654153308365,289.78485107421875,294.1499938964844,295.913330078125,289.5137023925781,295.48748779296875,296.0723571777344,282.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928459767252,5.027442018246121e-09,0.0009928409708663,-0.0122234914451837,0.0,0.0,0.0,-0.0073051387444138,60.0,11.872376441955566,0.0,-6.720821232875096e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.586669921875,0.0,0.0,9.300478996010496e-05,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655517578125,0.0,0.0,9.79384421953e-05,299.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66094970703125,0.0,0.0,7.233702490339056e-05,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.573974609375,0.0,0.0,9.793851495487615e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.58209228515625,0.0,0.0,0.0004645700391847,289.73590087890625,294.1499938964844,295.8766784667969,289.4961853027344,295.49444580078125,296.0408935546875,282.82989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910411899909,4.816447685129788e-09,0.0009910363005474,-0.0116707058623433,0.0,0.0,0.0,-0.0072005377151072,60.0,11.746992111206056,0.0,-6.696413379359002e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.586669921875,0.0,0.0,9.300478996010496e-05,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655517578125,0.0,0.0,9.79384421953e-05,299.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66094970703125,0.0,0.0,7.233702490339056e-05,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.573974609375,0.0,0.0,9.793851495487615e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.58209228515625,0.0,0.0,0.0004645700391847,289.73590087890625,294.1499938964844,295.8766784667969,289.4961853027344,295.49444580078125,296.0408935546875,282.82989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910411899909,4.816447685129788e-09,0.0009910363005474,-0.0116707058623433,0.0,0.0,0.0,-0.0072005377151072,60.0,11.746992111206056,0.0,-6.696413379359002e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.57037353515625,0.0,0.0,9.29147281567566e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5494079589844,0.0,0.0,9.784360008779912e-05,299.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441955566406,0.0,0.0,7.22669719834812e-05,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577697753906,0.0,0.0,9.784368012333287e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658264160156,0.0,0.0,0.000464120239485,289.7113647460937,294.1499938964844,295.8583374023437,289.4879455566406,295.49761962890625,296.025390625,282.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900808800011,4.704172607006285e-09,0.0009900762233883,-0.0113765494897961,0.0,0.0,0.0,-0.0071448776870965,60.0,11.685505867004396,0.0,-6.683443842803173e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.55401611328125,0.0,0.0,9.282129758503288e-05,299.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5331726074219,0.0,0.0,9.774520731298252e-05,299.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273803710937,0.0,0.0,7.219430699478835e-05,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.54150390625,0.0,0.0,9.774528734851629e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54949951171875,0.0,0.0,0.0004636535595636,289.68682861328125,294.1499938964844,295.8399963378906,289.48004150390625,295.5006408691406,296.01007080078125,282.8506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890847140923,4.587695112689971e-09,0.0009890801738947,-0.0110713820904493,0.0,0.0,0.0,-0.0070871347561478,60.0,11.624847412109377,0.0,-6.670002505870798e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
