time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130020,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5211181640625,0.0,0.0,9.262969251722096e-05,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5005187988281,0.0,0.0,9.754344500834122e-05,299.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59356689453125,0.0,0.0,7.204528083093464e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087280273437,0.0,0.0,9.754351776791736e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166320800781,0.0,0.0,0.0004626965674106,289.6376953125,294.1499938964844,295.8033447265625,289.4652099609375,295.5060119628906,295.9800720214844,282.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870420908555,4.348842175261325e-09,0.0009870376670733,-0.0104455817490816,0.0,0.0,0.0,-0.0069687250070273,60.0,11.506393432617188,0.0,-6.642480343543866e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5211181640625,0.0,0.0,9.262969251722096e-05,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5005187988281,0.0,0.0,9.754344500834122e-05,299.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.59356689453125,0.0,0.0,7.204528083093464e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087280273437,0.0,0.0,9.754351776791736e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166320800781,0.0,0.0,0.0004626965674106,289.6376953125,294.1499938964844,295.8033447265625,289.4652099609375,295.5060119628906,295.9800720214844,282.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870420908555,4.348842175261325e-09,0.0009870376670733,-0.0104455817490816,0.0,0.0,0.0,-0.0069687250070273,60.0,11.506393432617188,0.0,-6.642480343543866e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4879455566406,0.0,0.0,9.243678505299612e-05,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.46759033203125,0.0,0.0,9.734030754771084e-05,299.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595092773437,0.0,0.0,7.189524330897257e-05,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757080078125,0.0,0.0,9.734038030728698e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4835205078125,0.0,0.0,0.0004617330851033,289.5885009765625,294.1499938964844,295.76666259765625,289.4516296386719,295.5106506347656,295.95086669921875,282.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849853813648,4.108369644484355e-09,0.0009849813068285,-0.009815527126193,0.0,0.0,0.0,-0.006849511526525,60.0,11.391630172729492,0.0,-6.614828862439026e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4879455566406,0.0,0.0,9.243678505299612e-05,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.46759033203125,0.0,0.0,9.734030754771084e-05,299.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595092773437,0.0,0.0,7.189524330897257e-05,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757080078125,0.0,0.0,9.734038030728698e-05,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4835205078125,0.0,0.0,0.0004617330851033,289.5885009765625,294.1499938964844,295.76666259765625,289.4516296386719,295.5106506347656,295.95086669921875,282.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849853813648,4.108369644484355e-09,0.0009849813068285,-0.009815527126193,0.0,0.0,0.0,-0.006849511526525,60.0,11.391630172729492,0.0,-6.614828862439026e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4545593261719,0.0,0.0,9.224796667695044e-05,299.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344787597656,0.0,0.0,9.714147017803044e-05,299.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252685546875,0.0,0.0,7.174838538048789e-05,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425048828125,0.0,0.0,9.71415502135642e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4502258300781,0.0,0.0,0.0004607900045812,289.5392761230469,294.1499938964844,295.7300109863281,289.439208984375,295.5145568847656,295.9224853515625,282.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872994369658045e-09,0.0009829684859141,-0.0091988174244761,0.0,0.0,0.0,-0.0067328251898288,60.0,11.280838012695312,0.0,-6.587819711967313e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4545593261719,0.0,0.0,9.224796667695044e-05,299.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344787597656,0.0,0.0,9.714147017803044e-05,299.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252685546875,0.0,0.0,7.174838538048789e-05,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425048828125,0.0,0.0,9.71415502135642e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4502258300781,0.0,0.0,0.0004607900045812,289.5392761230469,294.1499938964844,295.7300109863281,289.439208984375,295.5145568847656,295.9224853515625,282.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872994369658045e-09,0.0009829684859141,-0.0091988174244761,0.0,0.0,0.0,-0.0067328251898288,60.0,11.280838012695312,0.0,-6.587819711967313e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4209899902344,0.0,0.0,9.206741378875448e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.401123046875,0.0,0.0,9.69513421296142e-05,299.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4908447265625,0.0,0.0,7.160795939853415e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090576171875,0.0,0.0,9.695141488919036e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41668701171875,0.0,0.0,0.0004598882223945,289.4900817871094,294.1499938964844,295.6933288574219,289.42791748046875,295.5177307128906,295.8948974609375,282.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810474002733,3.6479206322326255e-09,0.0009810437913984,-0.0086090881377458,0.0,0.0,0.0,-0.0066212457604706,60.0,11.17431926727295,0.0,-6.56204406368488e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4209899902344,0.0,0.0,9.206741378875448e-05,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.401123046875,0.0,0.0,9.69513421296142e-05,299.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4908447265625,0.0,0.0,7.160795939853415e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090576171875,0.0,0.0,9.695141488919036e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41668701171875,0.0,0.0,0.0004598882223945,289.4900817871094,294.1499938964844,295.6933288574219,289.42791748046875,295.5177307128906,295.8948974609375,282.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810474002733,3.6479206322326255e-09,0.0009810437913984,-0.0086090881377458,0.0,0.0,0.0,-0.0066212457604706,60.0,11.17431926727295,0.0,-6.56204406368488e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4041442871094,0.0,0.0,9.198044426739216e-05,299.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3843994140625,0.0,0.0,9.685975965112448e-05,299.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735717773437,0.0,0.0,7.154030754463747e-05,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.39227294921875,0.0,0.0,9.685983241070062e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998718261719,0.0,0.0,0.0004594538186211,289.4654541015625,294.1499938964844,295.67498779296875,289.42266845703125,295.51910400390625,295.88134765625,282.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801202686503,3.5394989161829926e-09,0.0009801167761906,-0.0083250030875206,0.0,0.0,0.0,-0.0065674972720444,60.0,11.12247371673584,0.0,-6.549645092945866e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3872375488281,0.0,0.0,9.189701813738792e-05,299.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3676147460937,0.0,0.0,9.677190973889084e-05,299.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45623779296875,0.0,0.0,7.14754278305918e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3754577636719,0.0,0.0,9.677198249846695e-05,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.38299560546875,0.0,0.0,0.0004590371681842,289.4408569335937,294.1499938964844,295.6566772460937,289.41766357421875,295.5202941894531,295.8680114746094,282.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792308555915,3.4355027711541197e-09,0.0009792274795472,-0.0080525111407041,0.0,0.0,0.0,-0.0065159415826201,60.0,11.071794509887695,0.0,-6.537764107861221e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533020019531,0.0,0.0,9.173955186270176e-05,299.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3339233398437,0.0,0.0,9.66060906648636e-05,299.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.42144775390625,0.0,0.0,7.135295163607225e-05,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3416442871094,0.0,0.0,9.660616342443971e-05,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490905761719,0.0,0.0,0.0004582506953738,289.39166259765625,294.1499938964844,295.6199951171875,289.4084167480469,295.5220947265625,295.8419189453125,282.965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775519138202,3.239194246162924e-09,0.0009775486541911,-0.007538138423115,0.0,0.0,0.0,-0.0064186225645244,60.0,10.974390029907228,0.0,-6.51536495865912e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533020019531,0.0,0.0,9.173955186270176e-05,299.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3339233398437,0.0,0.0,9.66060906648636e-05,299.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.42144775390625,0.0,0.0,7.135295163607225e-05,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3416442871094,0.0,0.0,9.660616342443971e-05,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490905761719,0.0,0.0,0.0004582506953738,289.39166259765625,294.1499938964844,295.6199951171875,289.4084167480469,295.5220947265625,295.8419189453125,282.965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775519138202,3.239194246162924e-09,0.0009775486541911,-0.007538138423115,0.0,0.0,0.0,-0.0064186225645244,60.0,10.974390029907228,0.0,-6.51536495865912e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192138671875,0.0,0.0,9.159046749118716e-05,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.300048828125,0.0,0.0,9.644909732742236e-05,299.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38653564453125,0.0,0.0,7.123699469957501e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3077087402344,0.0,0.0,9.644917008699848e-05,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3150634765625,0.0,0.0,0.0004575060738716,289.3424987792969,294.1499938964844,295.5833435058594,289.40008544921875,295.52325439453125,295.8164978027344,282.9833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759620879776,3.0533346961902903e-09,0.0009759590611793,-0.0070511377416551,0.0,0.0,0.0,-0.0063264821656048,60.0,10.881103515625,0.0,-6.494194337847149e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192138671875,0.0,0.0,9.159046749118716e-05,299.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.300048828125,0.0,0.0,9.644909732742236e-05,299.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38653564453125,0.0,0.0,7.123699469957501e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3077087402344,0.0,0.0,9.644917008699848e-05,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3150634765625,0.0,0.0,0.0004575060738716,289.3424987792969,294.1499938964844,295.5833435058594,289.40008544921875,295.52325439453125,295.8164978027344,282.9833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759620879776,3.0533346961902903e-09,0.0009759590611793,-0.0070511377416551,0.0,0.0,0.0,-0.0063264821656048,60.0,10.881103515625,0.0,-6.494194337847149e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2849426269531,0.0,0.0,9.144934301730244e-05,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2660522460937,0.0,0.0,9.630048589315264e-05,299.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514709472656,0.0,0.0,7.112723687896505e-05,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735900878906,0.0,0.0,9.63005586527288e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2808532714844,0.0,0.0,0.0004568012373056,289.2933959960937,294.1499938964844,295.5466613769531,289.39263916015625,295.5237121582031,295.7918395996094,283.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744576527737,2.877394766898078e-09,0.0009744548005983,-0.0065901246853172,0.0,0.0,0.0,-0.0062392619438469,60.0,10.7921724319458,0.0,-6.474184743865409e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2849426269531,0.0,0.0,9.144934301730244e-05,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2660522460937,0.0,0.0,9.630048589315264e-05,299.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514709472656,0.0,0.0,7.112723687896505e-05,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735900878906,0.0,0.0,9.63005586527288e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2808532714844,0.0,0.0,0.0004568012373056,289.2933959960937,294.1499938964844,295.5466613769531,289.39263916015625,295.5237121582031,295.7918395996094,283.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744576527737,2.877394766898078e-09,0.0009744548005983,-0.0065901246853172,0.0,0.0,0.0,-0.0062392619438469,60.0,10.7921724319458,0.0,-6.474184743865409e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2505798339844,0.0,0.0,9.131179831456392e-05,299.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2319030761719,0.0,0.0,9.61556434049271e-05,299.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3163146972656,0.0,0.0,7.10202511982061e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2393493652344,0.0,0.0,9.615570888854565e-05,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2465209960937,0.0,0.0,0.0004561142413876,289.24432373046875,294.1499938964844,295.510009765625,289.3860168457031,295.5236511230469,295.7677917480469,283.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729911107569,2.705911272826711e-09,0.0009729884332045,-0.0061407852917909,0.0,0.0,0.0,-0.0061542503535747,60.0,10.70637321472168,0.0,-6.454711609649166e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2505798339844,0.0,0.0,9.131179831456392e-05,299.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2319030761719,0.0,0.0,9.61556434049271e-05,299.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3163146972656,0.0,0.0,7.10202511982061e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2393493652344,0.0,0.0,9.615570888854565e-05,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2465209960937,0.0,0.0,0.0004561142413876,289.24432373046875,294.1499938964844,295.510009765625,289.3860168457031,295.5236511230469,295.7677917480469,283.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729911107569,2.705911272826711e-09,0.0009729884332045,-0.0061407852917909,0.0,0.0,0.0,-0.0061542503535747,60.0,10.70637321472168,0.0,-6.454711609649166e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2333679199219,0.0,0.0,9.12429895834066e-05,299.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2147827148437,0.0,0.0,9.608318941900508e-05,299.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2986755371094,0.0,0.0,7.096674380591139e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2221984863281,0.0,0.0,9.60832621785812e-05,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2293395996094,0.0,0.0,0.0004557706124614,289.2198181152344,294.1499938964844,295.4916687011719,289.3829650878906,295.5234069824219,295.7560729980469,283.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722575196065,2.62013588603338e-09,0.0009722549002617,-0.0059160259552299,0.0,0.0,0.0,-0.0061117275618016,60.0,10.664795875549316,0.0,-6.444982858511139e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2160949707031,0.0,0.0,9.11733804969117e-05,299.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1976318359375,0.0,0.0,9.600988414604215e-05,299.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2810363769531,0.0,0.0,7.091259612934664e-05,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2050170898437,0.0,0.0,9.600995690561832e-05,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.21209716796875,0.0,0.0,0.0004554229381028,289.1953430175781,294.1499938964844,295.47332763671875,289.380126953125,295.5229797363281,295.74462890625,283.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715153137221,2.5333510844660623e-09,0.0009715128107927,-0.0056886202655732,0.0,0.0,0.0,-0.006068704649806,60.0,10.624006271362305,0.0,-6.435146104877276e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815185546875,0.0,0.0,9.103022603085265e-05,299.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16326904296875,0.0,0.0,9.585914085619152e-05,299.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2456359863281,0.0,0.0,7.08012594259344e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705322265625,0.0,0.0,9.585920633981004e-05,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0004547079443,289.1464538574219,294.1499938964844,295.4366760253906,289.3749389648437,295.5216979980469,295.7225341796875,283.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969989108853,2.354890726863344e-09,0.0009699867805466,-0.0052209915593266,0.0,0.0,0.0,-0.0059802341274917,60.0,10.54459285736084,0.0,-6.414942532728676e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815185546875,0.0,0.0,9.103022603085265e-05,299.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16326904296875,0.0,0.0,9.585914085619152e-05,299.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2456359863281,0.0,0.0,7.08012594259344e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705322265625,0.0,0.0,9.585920633981004e-05,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17755126953125,0.0,0.0,0.0004547079443,289.1464538574219,294.1499938964844,295.4366760253906,289.3749389648437,295.5216979980469,295.7225341796875,283.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969989108853,2.354890726863344e-09,0.0009699867805466,-0.0052209915593266,0.0,0.0,0.0,-0.0059802341274917,60.0,10.54459285736084,0.0,-6.414942532728676e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468200683594,0.0,0.0,9.088055958272888e-05,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1287841796875,0.0,0.0,9.570153633831068e-05,299.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2101745605469,0.0,0.0,7.068485138006508e-05,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.135986328125,0.0,0.0,9.570160182192922e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1429138183594,0.0,0.0,0.0004539604124147,289.09765625,294.1499938964844,295.3999938964844,289.370361328125,295.51983642578125,295.7017822265625,283.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968393520452,2.1683133066829896e-09,0.0009683913085609,-0.0047320895828306,0.0,0.0,0.0,-0.0058877393603324,60.0,10.46788501739502,0.0,-6.39385433487405e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1468200683594,0.0,0.0,9.088055958272888e-05,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1287841796875,0.0,0.0,9.570153633831068e-05,299.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2101745605469,0.0,0.0,7.068485138006508e-05,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.135986328125,0.0,0.0,9.570160182192922e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1429138183594,0.0,0.0,0.0004539604124147,289.09765625,294.1499938964844,295.3999938964844,289.370361328125,295.51983642578125,295.7017822265625,283.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968393520452,2.1683133066829896e-09,0.0009683913085609,-0.0047320895828306,0.0,0.0,0.0,-0.0058877393603324,60.0,10.46788501739502,0.0,-6.39385433487405e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.112060546875,0.0,0.0,9.072423563338816e-05,299.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09423828125,0.0,0.0,9.55369177972898e-05,299.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1746520996094,0.0,0.0,7.056326285237446e-05,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1013488769531,0.0,0.0,9.553698328090832e-05,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1081848144531,0.0,0.0,0.000453179643955,289.04901123046875,294.1499938964844,295.36334228515625,289.3663635253906,295.517333984375,295.68267822265625,283.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667269187048,1.973441410285659e-09,0.0009667249396443,-0.0042214496061205,0.0,0.0,0.0,-0.0057911328040063,60.0,10.396940231323242,0.0,-6.371865879373217e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.112060546875,0.0,0.0,9.072423563338816e-05,299.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09423828125,0.0,0.0,9.55369177972898e-05,299.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1746520996094,0.0,0.0,7.056326285237446e-05,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1013488769531,0.0,0.0,9.553698328090832e-05,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1081848144531,0.0,0.0,0.000453179643955,289.04901123046875,294.1499938964844,295.36334228515625,289.3663635253906,295.517333984375,295.68267822265625,283.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667269187048,1.973441410285659e-09,0.0009667249396443,-0.0042214496061205,0.0,0.0,0.0,-0.0057911328040063,60.0,10.396940231323242,0.0,-6.371865879373217e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07720947265625,0.0,0.0,9.056382987182587e-05,299.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.05963134765625,0.0,0.0,9.53679991653189e-05,299.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1390686035156,0.0,0.0,7.043850200716406e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.066650390625,0.0,0.0,9.536806464893743e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0733947753906,0.0,0.0,0.0004523784446064,289.0005187988281,294.1499938964844,295.32666015625,289.3629150390625,295.5142822265625,295.6654968261719,283.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650168358348,1.773489022305341e-09,0.0009650150313973,-0.0036974931135773,0.0,0.0,0.0,-0.0056920074857771,60.0,10.33717155456543,0.0,-6.349343095735095e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07720947265625,0.0,0.0,9.056382987182587e-05,299.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.05963134765625,0.0,0.0,9.53679991653189e-05,299.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1390686035156,0.0,0.0,7.043850200716406e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.066650390625,0.0,0.0,9.536806464893743e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0733947753906,0.0,0.0,0.0004523784446064,289.0005187988281,294.1499938964844,295.32666015625,289.3629150390625,295.5142822265625,295.6654968261719,283.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650168358348,1.773489022305341e-09,0.0009650150313973,-0.0036974931135773,0.0,0.0,0.0,-0.0056920074857771,60.0,10.33717155456543,0.0,-6.349343095735095e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0597839355469,0.0,0.0,9.0483357780613e-05,299.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04229736328125,0.0,0.0,9.528326336294413e-05,299.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.12127685546875,0.0,0.0,7.037591421976686e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492858886719,0.0,0.0,9.528332884656264e-05,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0559997558594,0.0,0.0,0.0004519765498116,288.976318359375,294.1499938964844,295.3083190917969,289.361328125,295.5125427246094,295.6577453613281,283.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641589131206,1.67318270349881e-09,0.0009641572833061,-0.003434648970142,0.0,0.0,0.0,-0.0056422809138894,60.0,10.306147575378418,-0.0,-6.338059677091223e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0423278808594,0.0,0.0,9.040371514856815e-05,299.046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02496337890625,0.0,0.0,9.519940067548303e-05,299.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1034545898437,0.0,0.0,7.031397399259731e-05,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0318908691406,0.0,0.0,9.519945888314396e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.03857421875,0.0,0.0,0.0004515787586569,288.9521789550781,294.1499938964844,295.2900085449219,289.3598937988281,295.5106506347656,295.65057373046875,283.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633098961785,1.5739061165476187e-09,0.0009633083245716,-0.003174502402544,0.0,0.0,0.0,-0.0055930651724338,60.0,10.276121139526367,-0.0,-6.326901313968848e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074157714844,0.0,0.0,9.024967584991828e-05,299.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9902648925781,0.0,0.0,9.503719047643244e-05,299.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0678100585937,0.0,0.0,7.019416079856455e-05,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971008300781,0.0,0.0,9.503724868409336e-05,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0036926269531,0.0,0.0,0.0004508093988988,288.90399169921875,294.1499938964844,295.2533264160156,289.3572692871094,295.5064697265625,295.6380615234375,283.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616676252335,1.3818917121710683e-09,0.0009616662864573,-0.0026713416446,0.0,0.0,0.0,-0.0054978746920824,60.0,10.217572212219238,-0.0,-6.305348421165037e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074157714844,0.0,0.0,9.024967584991828e-05,299.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9902648925781,0.0,0.0,9.503719047643244e-05,299.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0678100585937,0.0,0.0,7.019416079856455e-05,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971008300781,0.0,0.0,9.503724868409336e-05,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0036926269531,0.0,0.0,0.0004508093988988,288.90399169921875,294.1499938964844,295.2533264160156,289.3572692871094,295.5064697265625,295.6380615234375,283.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616676252335,1.3818917121710683e-09,0.0009616662864573,-0.0026713416446,0.0,0.0,0.0,-0.0054978746920824,60.0,10.217572212219238,-0.0,-6.305348421165037e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.972412109375,0.0,0.0,9.010424400912598e-05,299.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554443359375,0.0,0.0,9.48840388446115e-05,299.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0320739746094,0.0,0.0,7.008104876149446e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96221923828125,0.0,0.0,9.488410432823002e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96875,0.0,0.0,0.0004500830254983,288.8558654785156,294.1499938964844,295.2166748046875,289.35498046875,295.5017395019531,295.62811279296875,283.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659001370891,1.206392763464236e-09,0.0009658989147283,-0.0022057231981307,0.0,0.0,0.0,-0.0054396917112171,60.0,10.176470756530762,-0.0,-6.28503329380692e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.972412109375,0.0,0.0,9.010424400912598e-05,299.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554443359375,0.0,0.0,9.48840388446115e-05,299.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0320739746094,0.0,0.0,7.008104876149446e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96221923828125,0.0,0.0,9.488410432823002e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96875,0.0,0.0,0.0004500830254983,288.8558654785156,294.1499938964844,295.2166748046875,289.35498046875,295.5017395019531,295.62811279296875,283.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659001370891,1.206392763464236e-09,0.0009658989147283,-0.0022057231981307,0.0,0.0,0.0,-0.0054396917112171,60.0,10.176470756530762,-0.0,-6.28503329380692e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93798828125,0.0,0.0,4.4291165977483615e-05,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92120361328125,0.0,0.0,4.6640696382382885e-05,299.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9969482421875,0.0,0.0,3.444866888457909e-05,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.92791748046875,0.0,0.0,4.664072912419215e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.934326171875,0.0,0.0,0.00022124046518,288.80914306640625,294.1499938964844,295.17999267578125,289.3529968261719,295.5043640136719,295.6117858886719,283.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008905038703233,1.0095143609945012e-09,0.000890502880793,-0.0017635250696912,0.0,0.0,0.0,-0.004952039103955,60.0,9.804121017456056,-0.0,-1.518625225571668e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93798828125,0.0,0.0,4.4291165977483615e-05,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92120361328125,0.0,0.0,4.6640696382382885e-05,299.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9969482421875,0.0,0.0,3.444866888457909e-05,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.92791748046875,0.0,0.0,4.664072912419215e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.934326171875,0.0,0.0,0.00022124046518,288.80914306640625,294.1499938964844,295.17999267578125,289.3529968261719,295.5043640136719,295.6117858886719,283.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008905038703233,1.0095143609945012e-09,0.000890502880793,-0.0017635250696912,0.0,0.0,0.0,-0.004952039103955,60.0,9.804121017456056,-0.0,-1.518625225571668e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1304931640625,0.0,0.0,9.087807120522484e-05,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1158752441406,0.0,0.0,9.56989242695272e-05,299.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.20074462890625,0.0,0.0,7.068291597533971e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11572265625,0.0,0.0,9.569898247718812e-05,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1222229003906,0.0,0.0,0.0004539486544672,289.0847473144531,294.1499938964844,295.1433410644531,289.3512268066406,294.8825378417969,295.2417907714844,283.1886291503906,0.0,0.0,0.0,0.0,1.0,1.0,0.0018031927756965,-6.11555917018336e-10,-0.0018031920772045,-0.0001954038161784,0.0,0.0,0.0,0.0093024559319019,60.0,14.735957145690918,-0.0,-6.39341521946335e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1304931640625,0.0,0.0,9.087807120522484e-05,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1158752441406,0.0,0.0,9.56989242695272e-05,299.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.20074462890625,0.0,0.0,7.068291597533971e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11572265625,0.0,0.0,9.569898247718812e-05,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1222229003906,0.0,0.0,0.0004539486544672,289.0847473144531,294.1499938964844,295.1433410644531,289.3512268066406,294.8825378417969,295.2417907714844,283.1886291503906,0.0,0.0,0.0,0.0,1.0,1.0,0.0018031927756965,-6.11555917018336e-10,-0.0018031920772045,-0.0001954038161784,0.0,0.0,0.0,0.0093024559319019,60.0,14.735957145690918,-0.0,-6.39341521946335e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1269226074219,0.0,0.0,1.7959499018616043e-05,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1124267578125,0.0,0.0,1.8912203813670203e-05,299.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1972961425781,0.0,0.0,1.3968493476568256e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.112060546875,0.0,0.0,1.8912216546596028e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185607910156,0.0,0.0,8.971020724857226e-05,289.0796203613281,294.1499938964844,295.125,289.35040283203125,294.8477783203125,295.2444152832031,283.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006714593037031,7.202103913250824e-10,0.0006714585470035,-0.0012219862546771,0.0,0.0,0.0,-0.003708794247359,60.0,12.945541381835938,-0.0,-2.4969104561733957e-09,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
