time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132360,298.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2492370605469,0.0,0.0,4.288083437131718e-05,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2361145019531,0.0,0.0,4.515555338002741e-05,299.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3267517089844,0.0,0.0,3.33517455146648e-05,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2313842773437,0.0,0.0,4.515557884587906e-05,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23797607421875,0.0,0.0,0.0002141958102583,289.2562866210937,294.1499938964844,295.1066589355469,289.3496398925781,294.63067626953125,295.0427551269531,283.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000338162848493,4.5254661129590085e-10,0.0003381623828317,-0.0008515903609804,0.0,0.0,0.0,-0.0019229246536269,60.0,13.00847053527832,-0.0,-1.4234426082282424e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.24810791015625,0.0,0.0,1.4841337360849138e-05,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2350769042969,0.0,0.0,1.5628633263986558e-05,299.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.32574462890625,0.0,0.0,1.154325764218811e-05,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.23016357421875,0.0,0.0,1.5628642358933575e-05,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2366943359375,0.0,0.0,7.413457205984741e-05,289.2532653808594,294.1499938964844,295.08758544921875,289.348876953125,294.6302185058594,295.0429382324219,283.2096862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000438618910266,4.787200080791365e-10,0.0004386184155009,-0.0008199445437639,0.0,0.0,0.0,-0.0024277605116367,60.0,10.529809951782228,-0.0,-1.705137364638176e-09,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2421264648437,0.0,0.0,8.629285730421543e-06,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2291564941406,0.0,0.0,9.087047146749684e-06,299.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3196105957031,0.0,0.0,6.711663900205167e-06,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242431640625,0.0,0.0,9.087052603717892e-06,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.230712890625,0.0,0.0,4.3104500946355984e-05,289.2445983886719,294.1499938964844,295.07000732421875,289.3481750488281,294.63006591796875,295.04400634765625,283.2125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000386231491575,4.0975653425867615e-10,0.0003862310550175,-0.0006910258671268,0.0,0.0,0.0,-0.0021305656991899,60.0,8.799504280090332,-0.0,-5.764515531581083e-10,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.40545654296875,0.0,0.0,9.074214176507668e-05,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3942565917969,0.0,0.0,9.555579163134098e-05,299.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4923095703125,0.0,0.0,7.057719631120563e-05,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836669921875,0.0,0.0,9.555584256304428e-05,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3902282714844,0.0,0.0,0.0004532699822448,289.4742736816406,294.1499938964844,295.0333251953125,289.3467712402344,294.23065185546875,294.8100280761719,283.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,0.0018852967768907,-8.62081517283286e-10,-0.0018852959619835,0.0003811281640082,0.0,0.0,0.0,0.0098286243155598,60.0,11.344664573669434,-0.0,-6.374260408392729e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.40545654296875,0.0,0.0,9.074214176507668e-05,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3942565917969,0.0,0.0,9.555579163134098e-05,299.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4923095703125,0.0,0.0,7.057719631120563e-05,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836669921875,0.0,0.0,9.555584256304428e-05,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3902282714844,0.0,0.0,0.0004532699822448,289.4742736816406,294.1499938964844,295.0333251953125,289.3467712402344,294.23065185546875,294.8100280761719,283.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,0.0018852967768907,-8.62081517283286e-10,-0.0018852959619835,0.0003811281640082,0.0,0.0,0.0,0.0098286243155598,60.0,11.344664573669434,-0.0,-6.374260408392729e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974609375,0.0,0.0,1.118139971367782e-05,299.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3861999511719,0.0,0.0,1.177454487333307e-05,299.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4838256835937,0.0,0.0,8.696641089045443e-06,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758850097656,0.0,0.0,1.1774552149290685e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824157714844,0.0,0.0,5.585268809227273e-05,289.4635925292969,294.1499938964844,294.9966735839844,289.3453674316406,294.22955322265625,294.8125,283.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001022156939143,1.3206413740363132e-10,0.000102215562947,-0.0002449832682032,0.0,0.0,0.0,-0.0005783387459814,60.0,7.0695109367370605,-0.0,-9.678412515867763e-10,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974609375,0.0,0.0,1.118139971367782e-05,299.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3861999511719,0.0,0.0,1.177454487333307e-05,299.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4838256835937,0.0,0.0,8.696641089045443e-06,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758850097656,0.0,0.0,1.1774552149290685e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824157714844,0.0,0.0,5.585268809227273e-05,289.4635925292969,294.1499938964844,294.9966735839844,289.3453674316406,294.22955322265625,294.8125,283.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001022156939143,1.3206413740363132e-10,0.000102215562947,-0.0002449832682032,0.0,0.0,0.0,-0.0005783387459814,60.0,7.0695109367370605,-0.0,-9.678412515867763e-10,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.39697265625,0.0,0.0,5.68937366551836e-06,299.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857116699219,0.0,0.0,5.991180387354689e-06,299.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833374023437,0.0,0.0,4.425066890689777e-06,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753967285156,0.0,0.0,5.991184025333496e-06,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819274902344,0.0,0.0,2.841923378582578e-05,289.4627380371094,294.1499938964844,294.9599914550781,289.34393310546875,294.2283020019531,294.8132019042969,283.24969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.063095497665927e-05,7.583228489593806e-11,6.063087857910432e-05,-0.0001387335214531,0.0,0.0,0.0,-0.0003415156970731,60.0,4.564705848693848,-0.0,-2.505767260352343e-10,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.39697265625,0.0,0.0,5.68937366551836e-06,299.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857116699219,0.0,0.0,5.991180387354689e-06,299.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833374023437,0.0,0.0,4.425066890689777e-06,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753967285156,0.0,0.0,5.991184025333496e-06,298.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819274902344,0.0,0.0,2.841923378582578e-05,289.4627380371094,294.1499938964844,294.9599914550781,289.34393310546875,294.2283020019531,294.8132019042969,283.24969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.063095497665927e-05,7.583228489593806e-11,6.063087857910432e-05,-0.0001387335214531,0.0,0.0,0.0,-0.0003415156970731,60.0,4.564705848693848,-0.0,-2.505767260352343e-10,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.39703369140625,0.0,0.0,3.822877260972746e-06,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857727050781,0.0,0.0,4.0256713873532135e-06,299.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833679199219,0.0,0.0,2.973347818624461e-06,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3754577636719,0.0,0.0,4.025673661089968e-06,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819885253906,0.0,0.0,1.909581806103233e-05,289.4627990722656,294.1499938964844,294.9416809082031,289.3431701660156,294.2281494140625,294.8133239746094,283.2547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.07360348617658e-05,5.0950299534946446e-11,4.07359839300625e-05,-9.321325342170894e-05,0.0,0.0,0.0,-0.0002294542791787,60.0,3.8199074268341056,-0.0,-1.1313382869415634e-10,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.39703369140625,0.0,0.0,2.408049567748094e-06,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857727050781,0.0,0.0,2.535790599722532e-06,299.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833984375,0.0,0.0,1.8729267594608243e-06,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3754577636719,0.0,0.0,2.5357919639645843e-06,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819885253906,0.0,0.0,1.202855219162302e-05,289.4627990722656,294.1499938964844,294.92333984375,289.3423767089844,294.2281188964844,294.8133544921875,283.26007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5660066967247985e-05,3.2094112090153004e-11,2.566003422543872e-05,-5.8715879276860505e-05,0.0,0.0,0.0,-0.0001445356901967,60.0,3.279445171356201,-0.0,-4.4889283262739e-11,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970642089844,0.0,0.0,5.526142672351853e-07,299.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857727050781,0.0,0.0,5.819290436193114e-07,299.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833984375,0.0,0.0,4.298109104183824e-07,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37548828125,0.0,0.0,5.819293846798246e-07,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819885253906,0.0,0.0,2.7603871330939e-06,289.4627990722656,294.1499938964844,294.8866577148437,289.3406982421875,294.22808837890625,294.8133850097656,283.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.888133273401763e-06,7.364677444277046e-12,5.888125997444149e-06,-1.3473671060637573e-05,0.0,0.0,0.0,-3.3166215871460736e-05,60.0,2.5130348205566406,-0.0,-2.364046241751239e-12,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970642089844,0.0,0.0,5.526142672351853e-07,299.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857727050781,0.0,0.0,5.819290436193114e-07,299.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833984375,0.0,0.0,4.298109104183824e-07,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37548828125,0.0,0.0,5.819293846798246e-07,298.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819885253906,0.0,0.0,2.7603871330939e-06,289.4627990722656,294.1499938964844,294.8866577148437,289.3406982421875,294.22808837890625,294.8133850097656,283.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.888133273401763e-06,7.364677444277046e-12,5.888125997444149e-06,-1.3473671060637573e-05,0.0,0.0,0.0,-3.3166215871460736e-05,60.0,2.5130348205566406,-0.0,-2.364046241751239e-12,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39697265625,0.0,0.0,-2.8817288555416103e-09,299.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,-3.034597462203692e-09,299.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833068847656,0.0,0.0,-2.241343999287437e-09,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753967285156,0.0,0.0,-3.0345992385605314e-09,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38189697265625,0.0,0.0,-1.4394648140125813e-08,289.46270751953125,294.1499938964844,294.8500061035156,289.3388061523437,294.2281799316406,294.8133544921875,283.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,3.065397180535001e-08,-3.832744804041846e-14,-3.065393627821322e-08,7.017824543709139e-08,0.0,0.0,0.0,1.7267302609980106e-07,60.0,2.0210213661193848,-0.0,-6.428624712868987e-17,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39697265625,0.0,0.0,-2.8817288555416103e-09,299.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,-3.034597462203692e-09,299.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833068847656,0.0,0.0,-2.241343999287437e-09,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753967285156,0.0,0.0,-3.0345992385605314e-09,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38189697265625,0.0,0.0,-1.4394648140125813e-08,289.46270751953125,294.1499938964844,294.8500061035156,289.3388061523437,294.2281799316406,294.8133544921875,283.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,3.065397180535001e-08,-3.832744804041846e-14,-3.065393627821322e-08,7.017824543709139e-08,0.0,0.0,0.0,1.7267302609980106e-07,60.0,2.0210213661193848,-0.0,-6.428624712868987e-17,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39697265625,0.0,0.0,3.3693509093879465e-10,299.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,3.5480865467896194e-10,299.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833068847656,0.0,0.0,2.6206053993504947e-10,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753967285156,0.0,0.0,3.5480887672356687e-10,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.38189697265625,0.0,0.0,1.683039041466827e-09,289.46270751953125,294.1499938964844,294.8148498535156,289.3385925292969,294.2281799316406,294.8133544921875,283.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.6586778051628235e-09,4.521124753330448e-15,3.658673142226121e-09,-8.327923239903612e-09,0.0,0.0,0.0,-2.059096004813909e-08,60.0,1.7479197978973389,-0.0,-8.788288394226496e-19,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39697265625,0.0,0.0,3.3693509093879465e-10,299.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,3.5480865467896194e-10,299.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833068847656,0.0,0.0,2.6206053993504947e-10,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753967285156,0.0,0.0,3.5480887672356687e-10,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.38189697265625,0.0,0.0,1.683039041466827e-09,289.46270751953125,294.1499938964844,294.8148498535156,289.3385925292969,294.2281799316406,294.8133544921875,283.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.6586778051628235e-09,4.521124753330448e-15,3.658673142226121e-09,-8.327923239903612e-09,0.0,0.0,0.0,-2.059096004813909e-08,60.0,1.7479197978973389,-0.0,-8.788288394226496e-19,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.39697265625,0.0,0.0,-3.402609791147704e-11,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,-3.5831095035465665e-11,299.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833068847656,0.0,0.0,-2.6464731447961576e-11,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753967285156,0.0,0.0,-3.583111585214738e-11,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38189697265625,0.0,0.0,-1.6996520857404107e-10,289.46270751953125,294.1499938964844,294.7825927734375,289.3419494628906,294.2281799316406,294.8133544921875,283.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,3.6807509817826656e-10,-4.64817958953948e-16,-3.680746263334811e-10,8.380231508731129e-10,0.0,0.0,0.0,2.066371962428093e-09,60.0,1.584572672843933,-0.0,-8.962641685299137e-21,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.39697265625,0.0,0.0,-3.402609791147704e-11,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,-3.5831095035465665e-11,299.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833068847656,0.0,0.0,-2.6464731447961576e-11,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753967285156,0.0,0.0,-3.583111585214738e-11,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38189697265625,0.0,0.0,-1.6996520857404107e-10,289.46270751953125,294.1499938964844,294.7825927734375,289.3419494628906,294.2281799316406,294.8133544921875,283.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,3.6807509817826656e-10,-4.64817958953948e-16,-3.680746263334811e-10,8.380231508731129e-10,0.0,0.0,0.0,2.066371962428093e-09,60.0,1.584572672843933,-0.0,-8.962641685299137e-21,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39697265625,0.0,0.0,3.325859119357455e-12,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,3.5022874357582e-12,299.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833068847656,0.0,0.0,2.5867782308536258e-12,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753967285156,0.0,0.0,3.502289604162545e-12,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38189697265625,0.0,0.0,1.661314141809811e-11,289.46270751953125,294.1499938964844,294.7674865722656,289.3448791503906,294.2281799316406,294.8133544921875,283.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.274689547305698e-11,3.5069231967859417e-17,3.274686077858746e-11,-7.536749696557266e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,1.5259056091308594,-0.0,-8.562872449274037e-23,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39697265625,0.0,0.0,-5.116706212372757e-13,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,-5.388134599951244e-13,299.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833068847656,0.0,0.0,-3.979658941798137e-13,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753967285156,0.0,0.0,-5.388137852557767e-13,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38189697265625,0.0,0.0,-2.5558678437564986e-12,289.46270751953125,294.1499938964844,294.7530212402344,289.3486022949219,294.2281799316406,294.8133544921875,283.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6600236810160318e-12,-5.505343993828836e-18,1.6600292104471117e-12,2.169466185473687e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.475537896156311,-0.0,-2.0267154052839512e-24,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.39697265625,0.0,0.0,0.0,299.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,0.0,299.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833068847656,0.0,0.0,0.0,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753967285156,0.0,0.0,0.0,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.38189697265625,0.0,0.0,0.0,289.46270751953125,294.1499938964844,294.73651123046875,289.3541259765625,294.2281799316406,294.8133544921875,283.319580078125,0.0,0.0,0.0,0.0,1.0,1.0,1.1067967289196678e-12,-6.9282509845558164e-18,-1.1067898984459812e-12,1.1909740771712252e-12,0.0,0.0,0.0,0.0,60.0,1.42280113697052,-0.0,-7.707246483015503e-37,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39697265625,0.0,0.0,-2.5583531061863785e-13,299.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,-2.694067299975622e-13,299.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833068847656,0.0,0.0,-1.9898294708990685e-13,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753967285156,0.0,0.0,-2.6940689262788813e-13,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38189697265625,0.0,0.0,-1.2779339218782493e-12,289.46270751953125,294.1499938964844,294.7259826660156,289.3583984375,294.2281799316406,294.8133544921875,283.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6043664877521402e-12,-4.886931360175003e-18,1.6043713666619164e-12,-1.4645299946727808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3906358480453491,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39697265625,0.0,0.0,-2.5583531061863785e-13,299.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,-2.694067299975622e-13,299.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833068847656,0.0,0.0,-1.9898294708990685e-13,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753967285156,0.0,0.0,-2.6940689262788813e-13,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38189697265625,0.0,0.0,-1.2779339218782493e-12,289.46270751953125,294.1499938964844,294.70123291015625,289.3711242675781,294.2281799316406,294.8133544921875,283.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6043664877521402e-12,-4.886931360175003e-18,1.6043713666619164e-12,-1.4645299946727808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.318759799003601,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39697265625,0.0,0.0,-2.5583531061863785e-13,299.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,-2.694067299975622e-13,299.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833068847656,0.0,0.0,-1.9898294708990685e-13,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753967285156,0.0,0.0,-2.6940689262788813e-13,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38189697265625,0.0,0.0,-1.2779339218782493e-12,289.46270751953125,294.1499938964844,294.70123291015625,289.3711242675781,294.2281799316406,294.8133544921875,283.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.6043664877521402e-12,-4.886931360175003e-18,1.6043713666619164e-12,-1.4645299946727808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.318759799003601,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39697265625,0.0,0.0,2.6437459155204124e-07,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,2.783989998533798e-07,299.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833068847656,0.0,0.0,2.056246017900777e-07,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753967285156,0.0,0.0,2.7839914196192694e-07,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38189697265625,0.0,0.0,1.3205888080847217e-06,289.46270751953125,294.1499938964844,294.6785583496094,289.3865661621094,294.2281799316406,294.8133544921875,283.34326171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.816940195771167e-06,3.523343292469172e-12,2.81693655779236e-06,-6.445925919251749e-06,0.0,0.0,0.0,-1.5867044567130506e-05,60.0,1.2640446424484253,-0.0,-5.410671910510699e-13,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39697265625,0.0,0.0,2.6437459155204124e-07,299.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,2.783989998533798e-07,299.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833068847656,0.0,0.0,2.056246017900777e-07,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753967285156,0.0,0.0,2.7839914196192694e-07,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38189697265625,0.0,0.0,1.3205888080847217e-06,289.46270751953125,294.1499938964844,294.6785583496094,289.3865661621094,294.2281799316406,294.8133544921875,283.34326171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.816940195771167e-06,3.523343292469172e-12,2.81693655779236e-06,-6.445925919251749e-06,0.0,0.0,0.0,-1.5867044567130506e-05,60.0,1.2640446424484253,-0.0,-5.410671910510699e-13,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966979980469,0.0,0.0,1.5581342722725822e-06,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854064941406,0.0,0.0,1.6407893781433811e-06,299.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830322265625,0.0,0.0,1.2118817949158256e-06,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3751220703125,0.0,0.0,1.640790287638083e-06,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38165283203125,0.0,0.0,7.783103683323134e-06,289.4623413085937,294.1499938964844,294.6578369140625,289.4045715332031,294.2283630371094,294.8133239746094,283.3526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.660079760767985e-05,2.0763939179158086e-11,1.6600777598796412e-05,-3.798798570642248e-05,0.0,0.0,0.0,-9.350785694550724e-05,60.0,1.23799729347229,-0.0,-1.879410169158824e-11,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966979980469,0.0,0.0,1.5581342722725822e-06,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854064941406,0.0,0.0,1.6407893781433811e-06,299.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830322265625,0.0,0.0,1.2118817949158256e-06,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3751220703125,0.0,0.0,1.640790287638083e-06,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38165283203125,0.0,0.0,7.783103683323134e-06,289.4623413085937,294.1499938964844,294.6578369140625,289.4045715332031,294.2283630371094,294.8133239746094,283.3526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.660079760767985e-05,2.0763939179158086e-11,1.6600777598796412e-05,-3.798798570642248e-05,0.0,0.0,0.0,-9.350785694550724e-05,60.0,1.23799729347229,-0.0,-1.879410169158824e-11,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.396728515625,0.0,0.0,2.8055744678567862e-06,299.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854675292969,0.0,0.0,2.954403043986531e-06,299.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830627441406,0.0,0.0,2.182112666559988e-06,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3751525878906,0.0,0.0,2.9544048629759345e-06,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3816833496094,0.0,0.0,1.4014245607540944e-05,289.46240234375,294.1499938964844,294.6481018066406,289.4144287109375,294.228271484375,294.8133850097656,283.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9897386411903423e-05,3.7393543123043216e-11,2.989734821312595e-05,-6.841093272669241e-05,0.0,0.0,0.0,-0.0001684030576143,60.0,1.2774441242218018,-0.0,-6.093339721680023e-11,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968200683594,0.0,0.0,4.480108145799022e-06,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38555908203125,0.0,0.0,4.717766387329903e-06,299.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.483154296875,0.0,0.0,3.4845272693928564e-06,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.375244140625,0.0,0.0,4.717769570561359e-06,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3817749023437,0.0,0.0,2.23787810682552e-05,289.46246337890625,294.1499938964844,294.6387939453125,289.4248962402344,294.2279968261719,294.8135681152344,283.36187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.774172339239158e-05,5.971206862298573e-11,4.774166518473066e-05,-0.0001092423262889,0.0,0.0,0.0,-0.0002689149696379,60.0,1.3468176126480105,-0.0,-1.553777384533106e-10,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.39703369140625,0.0,0.0,8.858150977175683e-06,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857727050781,0.0,0.0,9.32805323827779e-06,299.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833984375,0.0,0.0,6.8896702032361645e-06,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3754577636719,0.0,0.0,9.328058695246e-06,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819885253906,0.0,0.0,4.424772851052694e-05,289.46258544921875,294.1499938964844,294.6212463378906,289.4473571777344,294.2268981933594,294.8143615722656,283.3708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-9.43871564231813e-05,1.1805509347873056e-10,9.438704000785948e-05,-0.0002159817959181,0.0,0.0,0.0,-0.0005316562019288,60.0,1.5524812936782837,-0.0,-6.074323821714245e-10,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.39703369140625,0.0,0.0,8.858150977175683e-06,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3857727050781,0.0,0.0,9.32805323827779e-06,299.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833984375,0.0,0.0,6.8896702032361645e-06,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3754577636719,0.0,0.0,9.328058695246e-06,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819885253906,0.0,0.0,4.424772851052694e-05,289.46258544921875,294.1499938964844,294.6212463378906,289.4473571777344,294.2268981933594,294.8143615722656,283.3708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-9.43871564231813e-05,1.1805509347873056e-10,9.438704000785948e-05,-0.0002159817959181,0.0,0.0,0.0,-0.0005316562019288,60.0,1.5524812936782837,-0.0,-6.074323821714245e-10,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3979187011719,0.0,0.0,1.455031906516524e-05,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3866577148437,0.0,0.0,1.5322177205234766e-05,299.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4843444824219,0.0,0.0,1.131691078626318e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37628173828125,0.0,0.0,1.5322186300181784e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3828125,0.0,0.0,7.268092304002494e-05,289.4628601074219,294.1499938964844,294.60504150390625,289.4717712402344,294.2240295410156,294.8160400390625,283.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001550400338601,1.9391672989588216e-10,0.0001550398301333,-0.000354770629201,0.0,0.0,0.0,-0.000873296696227,60.0,1.899157285690308,-0.0,-1.638916446999871e-09,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3979187011719,0.0,0.0,1.455031906516524e-05,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3866577148437,0.0,0.0,1.5322177205234766e-05,299.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4843444824219,0.0,0.0,1.131691078626318e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37628173828125,0.0,0.0,1.5322186300181784e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3828125,0.0,0.0,7.268092304002494e-05,289.4628601074219,294.1499938964844,294.60504150390625,289.4717712402344,294.2240295410156,294.8160400390625,283.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001550400338601,1.9391672989588216e-10,0.0001550398301333,-0.000354770629201,0.0,0.0,0.0,-0.000873296696227,60.0,1.899157285690308,-0.0,-1.638916446999871e-09,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39923095703125,0.0,0.0,2.220349051640369e-05,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880310058594,0.0,0.0,2.338132981094532e-05,299.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4857788085937,0.0,0.0,1.726937625790015e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775634765625,0.0,0.0,2.3381344362860546e-05,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38409423828125,0.0,0.0,0.0001109096119762,289.4618530273437,294.1499938964844,294.58990478515625,289.4979248046875,294.2191162109375,294.81817626953125,283.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002365885593462,2.9591365469094905e-10,0.0002365882683079,-0.000541373854503,0.0,0.0,0.0,-0.0013326369225978,60.0,2.404801368713379,-0.0,-3.816403193468432e-09,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39923095703125,0.0,0.0,2.220349051640369e-05,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880310058594,0.0,0.0,2.338132981094532e-05,299.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4857788085937,0.0,0.0,1.726937625790015e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3775634765625,0.0,0.0,2.3381344362860546e-05,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38409423828125,0.0,0.0,0.0001109096119762,289.4618530273437,294.1499938964844,294.58990478515625,289.4979248046875,294.2191162109375,294.81817626953125,283.38818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002365885593462,2.9591365469094905e-10,0.0002365882683079,-0.000541373854503,0.0,0.0,0.0,-0.0013326369225978,60.0,2.404801368713379,-0.0,-3.816403193468432e-09,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3992004394531,0.0,0.0,3.42555831593927e-05,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880615234375,0.0,0.0,3.607275721151382e-05,299.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48583984375,0.0,0.0,2.6643223463906907e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.37744140625,0.0,0.0,3.607277903938666e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.38397216796875,0.0,0.0,0.0001711115473881,289.45458984375,294.1499938964844,294.5757141113281,289.5256042480469,294.21441650390625,294.8184509277344,283.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003683263494167,4.598586234028089e-10,0.0003683258837554,-0.0008406501729041,0.0,0.0,0.0,-0.0020741738844662,60.0,3.185208797454834,-0.0,-9.083942487109198e-09,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
