time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18134640,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3992004394531,0.0,0.0,3.42555831593927e-05,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880615234375,0.0,0.0,3.607275721151382e-05,299.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48583984375,0.0,0.0,2.6643223463906907e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.37744140625,0.0,0.0,3.607277903938666e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.38397216796875,0.0,0.0,0.0001711115473881,289.45458984375,294.1499938964844,294.5757141113281,289.5256042480469,294.21441650390625,294.8184509277344,283.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003683263494167,4.598586234028089e-10,0.0003683258837554,-0.0008406501729041,0.0,0.0,0.0,-0.0020741738844662,60.0,3.185208797454834,-0.0,-9.083942487109198e-09,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42242431640625,0.0,0.0,9.025580948218705e-05,299.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112548828125,0.0,0.0,9.504365152679384e-05,299.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5099182128906,0.0,0.0,7.019893382675946e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.40045166015625,0.0,0.0,9.504370973445476e-05,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070129394531,0.0,0.0,0.0004508406564127,289.4824523925781,294.1499938964844,294.56890869140625,289.5399780273437,294.0680236816406,294.6937255859375,283.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,0.0001567713188705,2.6849664158667963e-10,-0.000156771580805,-0.0008626536582596,0.0,0.0,0.0,0.0006280278321355,60.0,4.354345321655273,-0.0,-6.306120781118807e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179382324219,0.0,0.0,3.1987441616365686e-05,299.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068298339844,0.0,0.0,3.368429679539986e-05,299.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053405761719,0.0,0.0,2.487911297066603e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959350585937,0.0,0.0,3.3684314985293895e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.40252685546875,0.0,0.0,0.0001597818481968,289.4750061035156,294.1499938964844,294.5622253417969,289.5546264648437,294.0386657714844,294.6847839355469,283.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007058479823172,7.918970479359189e-10,0.0007058471674099,-0.0013760625151917,0.0,0.0,0.0,-0.0039200857281684,60.0,5.307900905609131,-0.0,-7.920832878482997e-09,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4423522949219,0.0,0.0,9.05902124941349e-05,299.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4316101074219,0.0,0.0,9.53958005993627e-05,299.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311889648437,0.0,0.0,7.045902748359367e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197082519531,0.0,0.0,9.5395851531066e-05,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4263000488281,0.0,0.0,0.0004525111289694,289.50885009765625,294.1499938964844,294.5533752441406,289.5750427246094,293.9500427246094,294.5657043457031,283.41339111328125,0.0,0.0,0.0,0.0,1.0,1.0,0.0005301652709022,3.0749999768708847e-10,-0.0005301656201481,-0.0013385873753577,0.0,0.0,0.0,0.0024872152134776,60.0,6.525253772735596,-0.0,-6.352927783837006e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43829345703125,0.0,0.0,9.007313929032534e-05,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4276428222656,0.0,0.0,9.485128975939006e-05,299.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5271301269531,0.0,0.0,7.00568562024273e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156188964844,0.0,0.0,9.485134796705096e-05,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222106933594,0.0,0.0,0.0004499282804317,289.5026550292969,294.1499938964844,294.5492553710937,289.5848083496094,293.9499206542969,294.5379333496094,283.4149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963645230513,1.1649549103154302e-09,0.0009636440663598,-0.002099037868902,0.0,0.0,0.0,-0.0054095955565571,60.0,6.834836006164551,-0.0,-6.28060874419134e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063415527344,0.0,0.0,9.034236427396536e-05,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3957824707031,0.0,0.0,9.513479744782671e-05,299.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940795898437,0.0,0.0,7.02662582625635e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3839111328125,0.0,0.0,9.513485565548764e-05,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39044189453125,0.0,0.0,0.0004512731393333,289.4560241699219,294.1499938964844,294.53662109375,289.61590576171875,293.9673767089844,294.5257568359375,283.42218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626454557292,1.496428980729547e-09,0.00096264394233,-0.0029714806005358,0.0,0.0,0.0,-0.0055546471849083,60.0,8.056017875671387,-0.0,-6.318200718169464e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063415527344,0.0,0.0,9.034236427396536e-05,299.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3957824707031,0.0,0.0,9.513479744782671e-05,299.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940795898437,0.0,0.0,7.02662582625635e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3839111328125,0.0,0.0,9.513485565548764e-05,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39044189453125,0.0,0.0,0.0004512731393333,289.4560241699219,294.1499938964844,294.53662109375,289.61590576171875,293.9673767089844,294.5257568359375,283.42218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626454557292,1.496428980729547e-09,0.00096264394233,-0.0029714806005358,0.0,0.0,0.0,-0.0055546471849083,60.0,8.056017875671387,-0.0,-6.318200718169464e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3740234375,0.0,0.0,9.066266648005694e-05,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636169433594,0.0,0.0,9.547209629090504e-05,299.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4607238769531,0.0,0.0,7.051537977531552e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3518981933594,0.0,0.0,9.547214722260831e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583374023437,0.0,0.0,0.0004528731806203,289.4092102050781,294.1499938964844,294.5240783691406,289.64776611328125,293.9769287109375,294.5258178710937,283.42974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660577052272,1.895421153363941e-09,0.0009660558425821,-0.0040170070715248,0.0,0.0,0.0,-0.0057524451985955,60.0,8.818081855773926,-0.0,-6.363072913018186e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3740234375,0.0,0.0,9.066266648005694e-05,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636169433594,0.0,0.0,9.547209629090504e-05,299.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4607238769531,0.0,0.0,7.051537977531552e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3518981933594,0.0,0.0,9.547214722260831e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583374023437,0.0,0.0,0.0004528731806203,289.4092102050781,294.1499938964844,294.5240783691406,289.64776611328125,293.9769287109375,294.5258178710937,283.42974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660577052272,1.895421153363941e-09,0.0009660558425821,-0.0040170070715248,0.0,0.0,0.0,-0.0057524451985955,60.0,8.818081855773926,-0.0,-6.363072913018186e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414306640625,0.0,0.0,9.09916780074127e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3311462402344,0.0,0.0,9.58185628405772e-05,299.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4270935058594,0.0,0.0,7.077128248056397e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.319580078125,0.0,0.0,9.581862104823811e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.325927734375,0.0,0.0,0.0004545167321339,289.3622131347656,294.1499938964844,294.511474609375,289.6801147460937,293.9861145019531,294.5250244140625,283.4372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695630869828,2.305264645841021e-09,0.0009695607586763,-0.0050909547135233,0.0,0.0,0.0,-0.0059556239284574,60.0,9.21939754486084,-0.0,-6.40933066620164e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3414306640625,0.0,0.0,9.09916780074127e-05,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3311462402344,0.0,0.0,9.58185628405772e-05,299.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4270935058594,0.0,0.0,7.077128248056397e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.319580078125,0.0,0.0,9.581862104823811e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.325927734375,0.0,0.0,0.0004545167321339,289.3622131347656,294.1499938964844,294.511474609375,289.6801147460937,293.9861145019531,294.5250244140625,283.4372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695630869828,2.305264645841021e-09,0.0009695607586763,-0.0050909547135233,0.0,0.0,0.0,-0.0059556239284574,60.0,9.21939754486084,-0.0,-6.40933066620164e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3250427246094,0.0,0.0,9.113420674111694e-05,299.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148193359375,0.0,0.0,9.59686512942426e-05,299.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4101867675781,0.0,0.0,7.088213169481605e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033142089844,0.0,0.0,9.596870222594588e-05,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3096008300781,0.0,0.0,0.0004552286991383,289.3386535644531,294.1499938964844,294.50506591796875,289.6964416503906,293.9906005859375,294.5240173339844,283.4410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710860904306,2.482801964021064e-09,0.0009710836457088,-0.0055561610497534,0.0,0.0,0.0,-0.006043660454452,60.0,9.355361938476562,-0.0,-6.429419840969787e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30859375,0.0,0.0,9.123524068854748e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984313964844,0.0,0.0,9.60750476224348e-05,299.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3932189941406,0.0,0.0,7.096071931300685e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2869873046875,0.0,0.0,9.60750985541381e-05,298.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2932434082031,0.0,0.0,0.0004557334177661,289.3150939941406,294.1499938964844,294.4985656738281,289.7128295898437,293.9949645996094,294.5229797363281,283.4447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721579845063,2.6086397486579926e-09,0.0009721553651615,-0.0058859032578766,0.0,0.0,0.0,-0.0061060222797095,60.0,9.460612297058104,-0.0,-6.443679012591019e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2755432128906,0.0,0.0,9.13962212507613e-05,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655029296875,0.0,0.0,9.624457015888764e-05,299.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.359130859375,0.0,0.0,7.108592399163172e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541809082031,0.0,0.0,9.624462109059095e-05,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2603759765625,0.0,0.0,0.0004565376148093,289.2679443359375,294.1499938964844,294.4851989746094,289.7456359863281,294.00347900390625,294.5199890136719,283.4520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738731896504,2.809132704229e-09,0.0009738703956827,-0.0064112585969269,0.0,0.0,0.0,-0.0062054181471467,60.0,9.620960235595703,-0.0,-6.466429880447322e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2755432128906,0.0,0.0,9.13962212507613e-05,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655029296875,0.0,0.0,9.624457015888764e-05,299.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.359130859375,0.0,0.0,7.108592399163172e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541809082031,0.0,0.0,9.624462109059095e-05,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2603759765625,0.0,0.0,0.0004565376148093,289.2679443359375,294.1499938964844,294.4851989746094,289.7456359863281,294.00347900390625,294.5199890136719,283.4520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738731896504,2.809132704229e-09,0.0009738703956827,-0.0064112585969269,0.0,0.0,0.0,-0.0062054181471467,60.0,9.620960235595703,-0.0,-6.466429880447322e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2422790527344,0.0,0.0,9.148431854555383e-05,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2323913574219,0.0,0.0,9.633733861846848e-05,299.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32489013671875,0.0,0.0,7.11544489604421e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22119140625,0.0,0.0,9.63373895501718e-05,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2273254394531,0.0,0.0,0.0004569777229335,289.2207336425781,294.1499938964844,294.4711608886719,289.77838134765625,294.0115966796875,294.5157775878906,283.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748119628056,2.9188147454561886e-09,0.0009748090524226,-0.0066986572928726,0.0,0.0,0.0,-0.0062597962096333,60.0,9.735603332519531,-0.0,-6.478892800032554e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2422790527344,0.0,0.0,9.148431854555383e-05,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2323913574219,0.0,0.0,9.633733861846848e-05,299.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32489013671875,0.0,0.0,7.11544489604421e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22119140625,0.0,0.0,9.63373895501718e-05,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2273254394531,0.0,0.0,0.0004569777229335,289.2207336425781,294.1499938964844,294.4711608886719,289.77838134765625,294.0115966796875,294.5157775878906,283.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748119628056,2.9188147454561886e-09,0.0009748090524226,-0.0066986572928726,0.0,0.0,0.0,-0.0062597962096333,60.0,9.735603332519531,-0.0,-6.478892800032554e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2088928222656,0.0,0.0,9.15172859095037e-05,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1991271972656,0.0,0.0,9.637205221224576e-05,299.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904968261719,0.0,0.0,7.118008215911686e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1880798339844,0.0,0.0,9.637210314394906e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1941223144531,0.0,0.0,0.0004571424506139,289.173583984375,294.1499938964844,294.45623779296875,289.810791015625,294.01934814453125,294.5104675292969,283.46649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751620236784,2.959803291346928e-09,0.0009751590550877,-0.0068060597404837,0.0,0.0,0.0,-0.0062801134772598,60.0,9.82528591156006,-0.0,-6.483553249836406e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2088928222656,0.0,0.0,9.15172859095037e-05,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1991271972656,0.0,0.0,9.637205221224576e-05,299.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904968261719,0.0,0.0,7.118008215911686e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1880798339844,0.0,0.0,9.637210314394906e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1941223144531,0.0,0.0,0.0004571424506139,289.173583984375,294.1499938964844,294.45623779296875,289.810791015625,294.01934814453125,294.5104675292969,283.46649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751620236784,2.959803291346928e-09,0.0009751590550877,-0.0068060597404837,0.0,0.0,0.0,-0.0062801134772598,60.0,9.82528591156006,-0.0,-6.483553249836406e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1753845214844,0.0,0.0,9.155856969300658e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16571044921875,0.0,0.0,9.641553333494812e-05,299.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2559814453125,0.0,0.0,7.121219823602587e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.15478515625,0.0,0.0,9.641558426665142e-05,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1607666015625,0.0,0.0,0.000457348767668,289.1264953613281,294.1499938964844,294.4402770996094,289.8427429199219,294.0266418457031,294.50390625,283.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756007930263,3.0111675375366076e-09,0.000975597766228,-0.006940649356693,0.0,0.0,0.0,-0.006305574439466,60.0,9.900845527648926,-0.0,-6.48939604275256e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1753845214844,0.0,0.0,9.155856969300658e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16571044921875,0.0,0.0,9.641553333494812e-05,299.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2559814453125,0.0,0.0,7.121219823602587e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.15478515625,0.0,0.0,9.641558426665142e-05,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1607666015625,0.0,0.0,0.000457348767668,289.1264953613281,294.1499938964844,294.4402770996094,289.8427429199219,294.0266418457031,294.50390625,283.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756007930263,3.0111675375366076e-09,0.000975597766228,-0.006940649356693,0.0,0.0,0.0,-0.006305574439466,60.0,9.900845527648926,-0.0,-6.48939604275256e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1585693359375,0.0,0.0,9.158634929917751e-05,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1489562988281,0.0,0.0,9.644478268455714e-05,299.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2386779785156,0.0,0.0,7.123380783014e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1381225585937,0.0,0.0,9.644483361626044e-05,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.14404296875,0.0,0.0,0.0004574875638354,289.1029357910156,294.1499938964844,294.4317932128906,289.8584289550781,294.0301513671875,294.500244140625,283.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758953237906,3.0457389943450153e-09,0.0009758922969922,-0.0070312372408807,0.0,0.0,0.0,-0.0063227075152099,60.0,9.936090469360352,-0.0,-6.493329607337729e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1417236328125,0.0,0.0,9.16426070034504e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1321716308594,0.0,0.0,9.650402353145182e-05,299.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2213439941406,0.0,0.0,7.127755816327408e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12139892578125,0.0,0.0,9.650407446315512e-05,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1272888183594,0.0,0.0,0.0004577685904223,289.0794372558594,294.1499938964844,294.4230041503906,289.8739624023437,294.0335693359375,294.4961853027344,283.4805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764957940205,3.115790070395974e-09,0.0009764927090145,-0.0072147883474826,0.0,0.0,0.0,-0.0063574416562914,60.0,9.970681190490724,-0.0,-6.501304739003899e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11602783203125,0.0,0.0,9.176370076602323e-05,298.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065673828125,0.0,0.0,9.6631541964598e-05,299.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1949157714844,0.0,0.0,7.137174543458968e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.09588623046875,0.0,0.0,9.66315928963013e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.10174560546875,0.0,0.0,0.0004583735135383,289.0436706542969,294.1499938964844,294.408935546875,289.8970642089844,294.0385131835937,294.4891052246094,283.48583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777848608791,3.266604098328684e-09,0.0009777814848348,-0.0076099601574242,0.0,0.0,0.0,-0.0064322031103074,60.0,10.023462295532228,-0.0,-6.51849063615373e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.10791015625,0.0,0.0,9.180977940559389e-05,298.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09844970703125,0.0,0.0,9.6680065325927e-05,299.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865539550781,0.0,0.0,7.140757952583954e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0878295898437,0.0,0.0,9.668011625763028e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0936584472656,0.0,0.0,0.0004586036957334,289.0323791503906,294.1499938964844,294.404296875,289.9042358398437,294.0400390625,294.48663330078125,283.48748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782755514606,3.323998409854312e-09,0.0009782722918316,-0.0077603468671441,0.0,0.0,0.0,-0.0064606554806232,60.0,10.040303230285645,-0.0,-6.525036866378289e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07391357421875,0.0,0.0,9.202921501128004e-05,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0646057128906,0.0,0.0,9.691114246379584e-05,299.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1516418457031,0.0,0.0,7.157825893955305e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0540771484375,0.0,0.0,9.691119339549914e-05,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0598449707031,0.0,0.0,0.0004596998915076,288.9853210449219,294.1499938964844,294.3838806152344,289.93341064453125,294.04608154296875,294.4750366210937,283.494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980612821877,3.597326436732828e-09,0.0009806093294173,-0.008476523682475,0.0,0.0,0.0,-0.0065961549989879,60.0,10.11133098602295,-0.0,-6.556256693102115e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07391357421875,0.0,0.0,9.202921501128004e-05,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0646057128906,0.0,0.0,9.691114246379584e-05,299.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1516418457031,0.0,0.0,7.157825893955305e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0540771484375,0.0,0.0,9.691119339549914e-05,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0598449707031,0.0,0.0,0.0004596998915076,288.9853210449219,294.1499938964844,294.3838806152344,289.93341064453125,294.04608154296875,294.4750366210937,283.494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980612821877,3.597326436732828e-09,0.0009806093294173,-0.008476523682475,0.0,0.0,0.0,-0.0065961549989879,60.0,10.11133098602295,-0.0,-6.556256693102115e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0397644042969,0.0,0.0,9.226278780261056e-05,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0305480957031,0.0,0.0,9.715710621094333e-05,299.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1165466308594,0.0,0.0,7.175992504926398e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201721191406,0.0,0.0,9.71571571426466e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0258483886719,0.0,0.0,0.0004608666640706,288.9382629394531,294.1499938964844,294.36163330078125,289.96124267578125,294.0516357421875,294.4609069824219,283.501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831022471189,3.88826348896032e-09,0.0009830984054133,-0.0092388251796364,0.0,0.0,0.0,-0.0067403917200863,60.0,10.182790756225586,-0.0,-6.58956977872549e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0397644042969,0.0,0.0,9.226278780261056e-05,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0305480957031,0.0,0.0,9.715710621094333e-05,299.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1165466308594,0.0,0.0,7.175992504926398e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201721191406,0.0,0.0,9.71571571426466e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0258483886719,0.0,0.0,0.0004608666640706,288.9382629394531,294.1499938964844,294.36163330078125,289.96124267578125,294.0516357421875,294.4609069824219,283.501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831022471189,3.88826348896032e-09,0.0009830984054133,-0.0092388251796364,0.0,0.0,0.0,-0.0067403917200863,60.0,10.182790756225586,-0.0,-6.58956977872549e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054626464844,0.0,0.0,9.247137495549396e-05,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9963684082031,0.0,0.0,9.73767600953579e-05,299.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.081298828125,0.0,0.0,7.192215707618743e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861145019531,0.0,0.0,9.73768110270612e-05,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9917297363281,0.0,0.0,0.0004619086685124,288.8912048339844,294.1499938964844,294.3373107910156,289.98748779296875,294.0567321777344,294.444580078125,283.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853247320279,4.148076993004679e-09,0.0009853205410763,-0.0099195642396807,0.0,0.0,0.0,-0.0068691945634782,60.0,10.252649307250977,-0.0,-6.619390546802606e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054626464844,0.0,0.0,9.247137495549396e-05,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9963684082031,0.0,0.0,9.73767600953579e-05,299.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.081298828125,0.0,0.0,7.192215707618743e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9861145019531,0.0,0.0,9.73768110270612e-05,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9917297363281,0.0,0.0,0.0004619086685124,288.8912048339844,294.1499938964844,294.3373107910156,289.98748779296875,294.0567321777344,294.444580078125,283.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853247320279,4.148076993004679e-09,0.0009853205410763,-0.0099195642396807,0.0,0.0,0.0,-0.0068691945634782,60.0,10.252649307250977,-0.0,-6.619390546802606e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98828125,0.0,0.0,9.25501444726251e-05,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.979248046875,0.0,0.0,9.74597060121596e-05,299.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0636291503906,0.0,0.0,7.198342791525647e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9690246582031,0.0,0.0,9.745975694386289e-05,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.974609375,0.0,0.0,0.000462302181404,288.8677062988281,294.1499938964844,294.3243408203125,289.9999694824219,294.05908203125,294.4354553222656,283.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861631551757,4.2461802962634465e-09,0.0009861589642241,-0.0101766036823391,0.0,0.0,0.0,-0.0069178263656795,60.0,10.28546142578125,-0.0,-6.63066828110459e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9710693359375,0.0,0.0,9.261313243769108e-05,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9620666503906,0.0,0.0,9.752603364177048e-05,299.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04595947265625,0.0,0.0,7.203240966191515e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9519348144531,0.0,0.0,9.752607729751615e-05,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9574890136719,0.0,0.0,0.0004626168229151,288.8442077636719,294.1499938964844,294.31072998046875,290.0119934082031,294.061279296875,294.42584228515625,283.5148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868345223367,4.324614888417955e-09,0.0009868300985544,-0.0103821055963635,0.0,0.0,0.0,-0.0069567123427987,60.0,10.316688537597656,-0.0,-6.639691463306009e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9365539550781,0.0,0.0,9.266487177228556e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276733398437,0.0,0.0,9.758051601238547e-05,299.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0105285644531,0.0,0.0,7.20726529834792e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.91766357421875,0.0,0.0,9.75805669440888e-05,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.92315673828125,0.0,0.0,0.0004628753231372,288.7973327636719,294.1499938964844,294.2817077636719,290.03448486328125,294.06524658203125,294.4051818847656,283.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873853996396,4.389006935667794e-09,0.0009873810922726,-0.0105508165434002,0.0,0.0,0.0,-0.00698863575235,60.0,10.371652603149414,-0.0,-6.647103845125457e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9365539550781,0.0,0.0,9.266487177228556e-05,298.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276733398437,0.0,0.0,9.758051601238547e-05,299.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0105285644531,0.0,0.0,7.20726529834792e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.91766357421875,0.0,0.0,9.75805669440888e-05,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.92315673828125,0.0,0.0,0.0004628753231372,288.7973327636719,294.1499938964844,294.2817077636719,290.03448486328125,294.06524658203125,294.4051818847656,283.5215759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873853996396,4.389006935667794e-09,0.0009873810922726,-0.0105508165434002,0.0,0.0,0.0,-0.00698863575235,60.0,10.371652603149414,-0.0,-6.647103845125457e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9020080566406,0.0,0.0,9.2628069978673e-05,298.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.89324951171875,0.0,0.0,9.754176426213236e-05,299.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9750671386719,0.0,0.0,7.2044029366225e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.88336181640625,0.0,0.0,9.754181519383565e-05,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8887634277344,0.0,0.0,0.0004626915615517,288.7505798339844,294.1499938964844,294.25,290.0548095703125,294.06866455078125,294.3831481933594,283.5283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869929635897,4.343081450031151e-09,0.0009869885398074,-0.0104304887354373,0.0,0.0,0.0,-0.0069658700376749,60.0,10.416813850402832,-0.0,-6.641816696628666e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9020080566406,0.0,0.0,9.2628069978673e-05,298.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.89324951171875,0.0,0.0,9.754176426213236e-05,299.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9750671386719,0.0,0.0,7.2044029366225e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.88336181640625,0.0,0.0,9.754181519383565e-05,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8887634277344,0.0,0.0,0.0004626915615517,288.7505798339844,294.1499938964844,294.25,290.0548095703125,294.06866455078125,294.3831481933594,283.5283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869929635897,4.343081450031151e-09,0.0009869885398074,-0.0104304887354373,0.0,0.0,0.0,-0.0069658700376749,60.0,10.416813850402832,-0.0,-6.641816696628666e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8674621582031,0.0,0.0,9.250011498806998e-05,298.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587951660156,0.0,0.0,9.74070280790329e-05,299.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93963623046875,0.0,0.0,7.194451609393582e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8490295410156,0.0,0.0,9.740707173477858e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8543701171875,0.0,0.0,0.0004620524705387,288.7040100097656,294.1499938964844,294.2109375,290.0738525390625,294.0714416503906,294.3598022460937,283.5350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856286924332,4.183589918937969e-09,0.0009856245014816,-0.010012611746788,0.0,0.0,0.0,-0.0068868012167513,60.0,10.449902534484863,-0.0,-6.623471904276812e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8674621582031,0.0,0.0,9.250011498806998e-05,298.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587951660156,0.0,0.0,9.74070280790329e-05,299.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93963623046875,0.0,0.0,7.194451609393582e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8490295410156,0.0,0.0,9.740707173477858e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8543701171875,0.0,0.0,0.0004620524705387,288.7040100097656,294.1499938964844,294.2109375,290.0738525390625,294.0714416503906,294.3598022460937,283.5350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856286924332,4.183589918937969e-09,0.0009856245014816,-0.010012611746788,0.0,0.0,0.0,-0.0068868012167513,60.0,10.449902534484863,-0.0,-6.623471904276812e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
