time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18136980,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329467773437,0.0,0.0,9.231438889401034e-05,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243713378906,0.0,0.0,9.721145033836363e-05,299.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9042358398437,0.0,0.0,7.180005923146382e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8147277832031,0.0,0.0,9.721149399410932e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.82000732421875,0.0,0.0,0.0004611247859429,288.6576843261719,294.1499938964844,294.1605224609375,290.0926513671875,294.0733947753906,294.3346252441406,283.5417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836491663008,3.952117300087821e-09,0.0009836453245952,-0.0094061298295855,0.0,0.0,0.0,-0.0067720510996878,60.0,10.472945213317873,-0.0,-6.596892632160234e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329467773437,0.0,0.0,9.231438889401034e-05,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243713378906,0.0,0.0,9.721145033836363e-05,299.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9042358398437,0.0,0.0,7.180005923146382e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8147277832031,0.0,0.0,9.721149399410932e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.82000732421875,0.0,0.0,0.0004611247859429,288.6576843261719,294.1499938964844,294.1605224609375,290.0926513671875,294.0733947753906,294.3346252441406,283.5417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836491663008,3.952117300087821e-09,0.0009836453245952,-0.0094061298295855,0.0,0.0,0.0,-0.0067720510996878,60.0,10.472945213317873,-0.0,-6.596892632160234e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8157043457031,0.0,0.0,9.220534411724655e-05,298.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.80718994140625,0.0,0.0,9.7096613899339e-05,299.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865661621094,0.0,0.0,7.171524339355528e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.797607421875,0.0,0.0,9.709665755508468e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8028564453125,0.0,0.0,0.0004605801077559,288.6346435546875,294.1499938964844,294.1312866210937,290.1018371582031,294.073974609375,294.32110595703125,283.5451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982486992143,3.816216231911085e-09,0.0009824831504374,-0.0090500507503747,0.0,0.0,0.0,-0.0067046792246401,60.0,10.48101806640625,-0.0,-6.581312561593222e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7984924316406,0.0,0.0,9.208996925735846e-05,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7900390625,0.0,0.0,9.697512723505496e-05,299.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.868896484375,0.0,0.0,7.162550900829956e-05,298.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7804870605469,0.0,0.0,9.697517089080064e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78570556640625,0.0,0.0,0.0004600038519129,288.6116638183594,294.1499938964844,294.0995178222656,290.11090087890625,294.07427978515625,294.3070068359375,283.5484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812575299292,3.6724407959098926e-09,0.0009812538046389,-0.0086733344942331,0.0,0.0,0.0,-0.0066334037110209,60.0,10.48732566833496,-0.0,-6.564849286405662e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.76959228515625,0.0,0.0,9.189157572109252e-05,298.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.76123046875,0.0,0.0,9.676620538812132e-05,299.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8392944335937,0.0,0.0,7.147120777517557e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7518005371094,0.0,0.0,9.6766249043867e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7569580078125,0.0,0.0,0.0004590128664858,288.5732116699219,294.1499938964844,294.04071044921875,290.12567138671875,294.0741271972656,294.2821044921875,283.5541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791429620236,3.425196792861129e-09,0.0009791394695639,-0.0080255074426531,0.0,0.0,0.0,-0.0065108337439596,60.0,10.49484920501709,-0.0,-6.536586738548067e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7640991210937,0.0,0.0,9.185471571981908e-05,298.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7557373046875,0.0,0.0,9.672739543020724e-05,299.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8336486816406,0.0,0.0,7.144254050217569e-05,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.746337890625,0.0,0.0,9.672743908595294e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7514953613281,0.0,0.0,0.0004588287847582,288.56591796875,294.1499938964844,294.0287780761719,290.12841796875,294.0740051269531,294.2771911621094,283.5552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787501767277,3.379266200198572e-09,0.0009787468006834,-0.0079051591455936,0.0,0.0,0.0,-0.0064880638383328,60.0,10.495966911315918,-0.0,-6.531342933158157e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7297668457031,0.0,0.0,9.164256334770472e-05,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215270996094,0.0,0.0,9.650398715166376e-05,299.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7984924316406,0.0,0.0,7.127752905944362e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.71221923828125,0.0,0.0,9.650403080740944e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7173156738281,0.0,0.0,0.0004577691142912,288.5204772949219,294.1499938964844,293.9491271972656,290.1449279785156,294.0724182128906,294.2451171875,283.5619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764888673089,3.114873692311448e-09,0.0009764857240952,-0.0072123864665627,0.0,0.0,0.0,-0.0063569918274879,60.0,10.501134872436523,-0.0,-6.501200289221742e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7297668457031,0.0,0.0,9.164256334770472e-05,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215270996094,0.0,0.0,9.650398715166376e-05,299.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7984924316406,0.0,0.0,7.127752905944362e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.71221923828125,0.0,0.0,9.650403080740944e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7173156738281,0.0,0.0,0.0004577691142912,288.5204772949219,294.1499938964844,293.9491271972656,290.1449279785156,294.0724182128906,294.2451171875,283.5619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764888673089,3.114873692311448e-09,0.0009764857240952,-0.0072123864665627,0.0,0.0,0.0,-0.0063569918274879,60.0,10.501134872436523,-0.0,-6.501200289221742e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6955261230469,0.0,0.0,9.148613025899976e-05,298.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6873779296875,0.0,0.0,9.633925219532102e-05,299.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.763427734375,0.0,0.0,7.115586049621925e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6781921386719,0.0,0.0,9.633929585106672e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6832275390625,0.0,0.0,0.0004569877346511,288.475341796875,294.1499938964844,293.8613586425781,290.16021728515625,294.0693359375,294.21044921875,283.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748211596161,2.919900543574272e-09,0.000974818249233,-0.0067015024833381,0.0,0.0,0.0,-0.0062603340484201,60.0,10.505794525146484,-0.0,-6.47901572392584e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6955261230469,0.0,0.0,9.148613025899976e-05,298.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6873779296875,0.0,0.0,9.633925219532102e-05,299.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.763427734375,0.0,0.0,7.115586049621925e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6781921386719,0.0,0.0,9.633929585106672e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6832275390625,0.0,0.0,0.0004569877346511,288.475341796875,294.1499938964844,293.8613586425781,290.16021728515625,294.0693359375,294.21044921875,283.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748211596161,2.919900543574272e-09,0.000974818249233,-0.0067015024833381,0.0,0.0,0.0,-0.0062603340484201,60.0,10.505794525146484,-0.0,-6.47901572392584e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6613464355469,0.0,0.0,9.140156180365012e-05,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6532897949219,0.0,0.0,9.625020175008105e-05,299.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7284240722656,0.0,0.0,7.109008583938703e-05,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64422607421875,0.0,0.0,9.62502381298691e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6492004394531,0.0,0.0,0.0004565653507597,288.4304504394531,294.1499938964844,293.76629638671875,290.1741027832031,294.064697265625,294.1722106933594,283.57537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739192901179,2.814471100620608e-09,0.0009739164961501,-0.0064252456650137,0.0,0.0,0.0,-0.0062080668285489,60.0,10.512443542480469,-0.0,-6.467035973400925e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6613464355469,0.0,0.0,9.140156180365012e-05,298.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6532897949219,0.0,0.0,9.625020175008105e-05,299.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7284240722656,0.0,0.0,7.109008583938703e-05,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64422607421875,0.0,0.0,9.62502381298691e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6492004394531,0.0,0.0,0.0004565653507597,288.4304504394531,294.1499938964844,293.76629638671875,290.1741027832031,294.064697265625,294.1722106933594,283.57537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739192901179,2.814471100620608e-09,0.0009739164961501,-0.0064252456650137,0.0,0.0,0.0,-0.0062080668285489,60.0,10.512443542480469,-0.0,-6.467035973400925e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6442565917969,0.0,0.0,9.138192399404944e-05,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6362609863281,0.0,0.0,9.622951620258392e-05,299.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7109375,0.0,0.0,7.107480632839724e-05,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6272277832031,0.0,0.0,9.62295598583296e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6321716308594,0.0,0.0,0.0004564672708511,288.4080810546875,294.1499938964844,293.7162780761719,290.18048095703125,294.06170654296875,294.1513671875,283.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737095097079,2.7899718091362047e-09,0.0009737067157402,-0.0063610505312681,0.0,0.0,0.0,-0.0061959205195307,60.0,10.516839027404783,-0.0,-6.46425348804769e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.627197265625,0.0,0.0,9.13729891180992e-05,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6192321777344,0.0,0.0,9.622011566534638e-05,299.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6934509277344,0.0,0.0,7.106786506483331e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6102600097656,0.0,0.0,9.622015932109208e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6151733398437,0.0,0.0,0.0004564227128867,288.38580322265625,294.1499938964844,293.6647644042969,290.1864013671875,294.0583190917969,294.12921142578125,283.5821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736141655594,2.778814289783326e-09,0.0009736113715916,-0.0063318139873445,0.0,0.0,0.0,-0.0061903893947601,60.0,10.521808624267578,-0.0,-6.462986590349828e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5930480957031,0.0,0.0,9.136300650425257e-05,298.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.585205078125,0.0,0.0,9.620960190659388e-05,299.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.65850830078125,0.0,0.0,7.106009434210137e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.57635498046875,0.0,0.0,9.620963828638196e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5812072753906,0.0,0.0,0.0004563728580251,288.34136962890625,294.1499938964844,293.5575866699219,290.1968994140625,294.0502014160156,294.0808410644531,283.5888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735072962939,2.7663080715001342e-09,0.0009735045605339,-0.006299044471234,0.0,0.0,0.0,-0.0061841900460422,60.0,10.53226089477539,-0.0,-6.46156692596378e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5930480957031,0.0,0.0,9.136300650425257e-05,298.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.585205078125,0.0,0.0,9.620960190659388e-05,299.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.65850830078125,0.0,0.0,7.106009434210137e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.57635498046875,0.0,0.0,9.620963828638196e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5812072753906,0.0,0.0,0.0004563728580251,288.34136962890625,294.1499938964844,293.5575866699219,290.1968994140625,294.0502014160156,294.0808410644531,283.5888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735072962939,2.7663080715001342e-09,0.0009735045605339,-0.006299044471234,0.0,0.0,0.0,-0.0061841900460422,60.0,10.53226089477539,-0.0,-6.46156692596378e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5589599609375,0.0,0.0,9.13308176677674e-05,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5512084960937,0.0,0.0,9.61757032200694e-05,299.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6236572265625,0.0,0.0,7.103506504790857e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5424499511719,0.0,0.0,9.61757468758151e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5472412109375,0.0,0.0,0.0004562121466733,288.29718017578125,294.1499938964844,293.445556640625,290.2054748535156,294.0404052734375,294.02783203125,283.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731645695865,2.726143755182875e-09,0.0009731618338264,-0.0061937998980283,0.0,0.0,0.0,-0.0061642825603485,60.0,10.541173934936523,-0.0,-6.457007373228407e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5589599609375,0.0,0.0,9.13308176677674e-05,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5512084960937,0.0,0.0,9.61757032200694e-05,299.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6236572265625,0.0,0.0,7.103506504790857e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5424499511719,0.0,0.0,9.61757468758151e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5472412109375,0.0,0.0,0.0004562121466733,288.29718017578125,294.1499938964844,293.445556640625,290.2054748535156,294.0404052734375,294.02783203125,283.5956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731645695865,2.726143755182875e-09,0.0009731618338264,-0.0061937998980283,0.0,0.0,0.0,-0.0061642825603485,60.0,10.541173934936523,-0.0,-6.457007373228407e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5249328613281,0.0,0.0,9.124178905040026e-05,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.51727294921875,0.0,0.0,9.608195250621064e-05,299.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888366699219,0.0,0.0,7.096581248333678e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5086364746094,0.0,0.0,9.608199616195634e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51336669921875,0.0,0.0,0.0004557674692478,288.25323486328125,294.1499938964844,293.3295288085937,290.2120361328125,294.0287475585937,293.9718933105469,283.6024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722154354676,2.615158534169381e-09,0.0009722128161229,-0.0059029827825725,0.0,0.0,0.0,-0.0061092623509466,60.0,10.544761657714844,-0.0,-6.44441797703621e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5249328613281,0.0,0.0,9.124178905040026e-05,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.51727294921875,0.0,0.0,9.608195250621064e-05,299.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888366699219,0.0,0.0,7.096581248333678e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5086364746094,0.0,0.0,9.608199616195634e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51336669921875,0.0,0.0,0.0004557674692478,288.25323486328125,294.1499938964844,293.3295288085937,290.2120361328125,294.0287475585937,293.9718933105469,283.6024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722154354676,2.615158534169381e-09,0.0009722128161229,-0.0059029827825725,0.0,0.0,0.0,-0.0061092623509466,60.0,10.544761657714844,-0.0,-6.44441797703621e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4909973144531,0.0,0.0,9.11085371626541e-05,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4834289550781,0.0,0.0,9.594163566362111e-05,299.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5541381835937,0.0,0.0,7.086218101903796e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4748840332031,0.0,0.0,9.59416793193668e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.47955322265625,0.0,0.0,0.0004551019228529,288.2095947265625,294.1499938964844,293.2103271484375,290.2165222167969,294.01531982421875,293.9152526855469,283.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707953431643,2.449084268718593e-09,0.0009707928984425,-0.0054678115993738,0.0,0.0,0.0,-0.0060269329696893,60.0,10.541696548461914,-0.0,-6.425602094850548e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4909973144531,0.0,0.0,9.11085371626541e-05,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4834289550781,0.0,0.0,9.594163566362111e-05,299.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5541381835937,0.0,0.0,7.086218101903796e-05,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4748840332031,0.0,0.0,9.59416793193668e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.47955322265625,0.0,0.0,0.0004551019228529,288.2095947265625,294.1499938964844,293.2103271484375,290.2165222167969,294.01531982421875,293.9152526855469,283.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707953431643,2.449084268718593e-09,0.0009707928984425,-0.0054678115993738,0.0,0.0,0.0,-0.0060269329696893,60.0,10.541696548461914,-0.0,-6.425602094850548e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4740600585937,0.0,0.0,9.102049079956488e-05,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.466552734375,0.0,0.0,9.58489181357436e-05,299.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53680419921875,0.0,0.0,7.079369970597327e-05,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4580383300781,0.0,0.0,9.584896179148927e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.46270751953125,0.0,0.0,0.0004546621348708,288.1878662109375,294.1499938964844,293.1497497558594,290.2179260253906,294.0079345703125,293.887451171875,283.6126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698552312329,2.33935648630279e-09,0.0009698529029265,-0.0051802871748805,0.0,0.0,0.0,-0.005972527898848,60.0,10.537272453308104,-0.0,-6.413186071085876e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4571838378906,0.0,0.0,9.088661317946388e-05,298.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.44970703125,0.0,0.0,9.570793190505356e-05,299.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51953125,0.0,0.0,7.068956620059907e-05,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4412536621094,0.0,0.0,9.570797556079924e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44586181640625,0.0,0.0,0.0004539933870546,288.166259765625,294.1499938964844,293.0887145996094,290.2188415527344,294.0001220703125,293.8612060546875,283.6160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684308897703,2.172523272392368e-09,0.0009684286778792,-0.0047431197017431,0.0,0.0,0.0,-0.0058898334391415,60.0,10.529947280883787,-0.0,-6.394329687964273e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4261779785156,0.0,0.0,9.060279990080744e-05,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4187927246094,0.0,0.0,9.540906467009336e-05,299.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48785400390625,0.0,0.0,7.046882819849998e-05,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4104309082031,0.0,0.0,9.540910832583904e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4150085449219,0.0,0.0,0.0004525757394731,288.126708984375,294.1499938964844,292.9754333496094,290.21905517578125,293.984619140625,293.8188781738281,283.62237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654045570641,1.818866390834728e-09,0.0009654027526266,-0.0038164011202752,0.0,0.0,0.0,-0.0057145012542605,60.0,10.508852005004885,-0.0,-6.354451187462473e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4234924316406,0.0,0.0,9.058169962372632e-05,298.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161071777344,0.0,0.0,9.538685117149726e-05,299.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.485107421875,0.0,0.0,7.045241363812238e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.40777587890625,0.0,0.0,9.538688755128533e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4123229980469,0.0,0.0,0.0004524703836068,288.1232604980469,294.1499938964844,292.9655456542969,290.218994140625,293.98321533203125,293.8154602050781,283.6229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651803411543,1.792576975745419e-09,0.0009651785949245,-0.0037475111894309,0.0,0.0,0.0,-0.0057014715857803,60.0,10.506732940673828,-0.0,-6.351491066425298e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3899841308594,0.0,0.0,9.03189429664053e-05,298.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3826599121094,0.0,0.0,9.511016105534507e-05,299.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45086669921875,0.0,0.0,7.024805381661281e-05,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3744506835937,0.0,0.0,9.511019743513316e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3789367675781,0.0,0.0,0.0004511579172685,288.0806579589844,294.1499938964844,292.8416442871094,290.2170104980469,293.9646301269531,293.7789611816406,283.6297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623800870031,1.4651559965273007e-09,0.0009623786318115,-0.0028895300347357,0.0,0.0,0.0,-0.0055391541682183,60.0,10.476725578308104,-0.0,-6.314689926512075e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3899841308594,0.0,0.0,9.03189429664053e-05,298.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3826599121094,0.0,0.0,9.511016105534507e-05,299.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.45086669921875,0.0,0.0,7.024805381661281e-05,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3744506835937,0.0,0.0,9.511019743513316e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3789367675781,0.0,0.0,0.0004511579172685,288.0806579589844,294.1499938964844,292.8416442871094,290.2170104980469,293.9646301269531,293.7789611816406,283.6297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623800870031,1.4651559965273007e-09,0.0009623786318115,-0.0028895300347357,0.0,0.0,0.0,-0.0055391541682183,60.0,10.476725578308104,-0.0,-6.314689926512075e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3680419921875,0.0,0.0,9.016700641950592e-05,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3608093261719,0.0,0.0,9.495015547145158e-05,299.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4284362792969,0.0,0.0,7.012987771304324e-05,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3526306152344,0.0,0.0,9.495019912719728e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.35711669921875,0.0,0.0,0.0004503989766817,288.0528564453125,294.1499938964844,292.7602844238281,290.214599609375,293.9515380859375,293.7602844238281,283.63427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009607606916688,1.2758171186177947e-09,0.0009607594111002,-0.0023933788761496,0.0,0.0,0.0,-0.0054452898912131,60.0,10.455101013183594,-0.0,-6.293458199024826e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3565979003906,0.0,0.0,9.009591303765774e-05,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3493957519531,0.0,0.0,9.487530041951686e-05,299.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.416748046875,0.0,0.0,7.007458043517545e-05,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3412475585937,0.0,0.0,9.487533679930492e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.345703125,0.0,0.0,0.0004500438808463,288.0383605957031,294.1499938964844,292.7178039550781,290.2129821777344,293.9443664550781,293.7522888183594,283.6366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600030025467,1.1872268723678303e-09,0.0009600017801858,-0.0021612329874187,0.0,0.0,0.0,-0.005401371512562,60.0,10.443445205688477,-0.0,-6.283535469719936e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.333251953125,0.0,0.0,9.002658043755218e-05,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3261108398437,0.0,0.0,9.480227890890092e-05,299.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3929138183594,0.0,0.0,7.002065103733912e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3179931640625,0.0,0.0,9.4802315288689e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3224182128906,0.0,0.0,0.0004496975743677,288.00830078125,294.1499938964844,292.5948486328125,290.2069396972656,293.8907775878906,293.7045288085937,283.6434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007103721727617,8.51508419330571e-10,0.0007103712996467,-0.0015282572712749,0.0,0.0,0.0,-0.0039945892058312,60.0,10.227624893188477,-0.0,-6.273862851458034e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.333251953125,0.0,0.0,9.002658043755218e-05,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3261108398437,0.0,0.0,9.480227890890092e-05,299.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3929138183594,0.0,0.0,7.002065103733912e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3179931640625,0.0,0.0,9.4802315288689e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3224182128906,0.0,0.0,0.0004496975743677,288.00830078125,294.1499938964844,292.5948486328125,290.2069396972656,293.8907775878906,293.7045288085937,283.6434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007103721727617,8.51508419330571e-10,0.0007103712996467,-0.0015282572712749,0.0,0.0,0.0,-0.0039945892058312,60.0,10.227624893188477,-0.0,-6.273862851458034e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3348388671875,0.0,0.0,9.002393926493824e-05,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.32781982421875,0.0,0.0,9.47994994930923e-05,299.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3948059082031,0.0,0.0,7.001859921729192e-05,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3194885253906,0.0,0.0,9.479953587288036e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.32391357421875,0.0,0.0,0.0004496843903325,288.01239013671875,294.1499938964844,292.5339660644531,290.20318603515625,293.8536071777344,293.68505859375,283.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005507703754119,6.883738024043851e-10,0.0005507697351276,-0.0012589759426191,0.0,0.0,0.0,-0.0031184908002614,60.0,9.380069732666016,-0.0,-6.273493369235439e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33416748046875,0.0,0.0,4.6332399506354704e-05,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.32720947265625,0.0,0.0,4.879022526438348e-05,299.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.394287109375,0.0,0.0,3.603630102588795e-05,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3186950683594,0.0,0.0,4.879024345427752e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3231201171875,0.0,0.0,0.0002314379671588,288.0132751464844,294.1499938964844,292.4736328125,290.1990051269531,293.8099365234375,293.6600341796875,283.6498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000448630133178,5.72350777883201e-10,0.0004486295511014,-0.0010560899972915,0.0,0.0,0.0,-0.0025338963605463,60.0,8.68208122253418,-0.0,-1.6617390130591048e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33319091796875,0.0,0.0,3.296017166576348e-05,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3262939453125,0.0,0.0,3.470863521215506e-05,299.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934326171875,0.0,0.0,2.5635683414293453e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3176574707031,0.0,0.0,3.470864612609148e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3221130371094,0.0,0.0,0.0001646415039431,288.0045471191406,294.1499938964844,292.3549194335937,290.1893615722656,293.7973022460937,293.6517944335937,283.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003512120747473,4.3927600446025374e-10,0.0003512116381898,-0.0008036523940972,0.0,0.0,0.0,-0.0019782786257565,60.0,6.666526317596436,-0.0,-8.409537066711437e-09,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33319091796875,0.0,0.0,3.296017166576348e-05,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3262939453125,0.0,0.0,3.470863521215506e-05,299.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934326171875,0.0,0.0,2.5635683414293453e-05,298.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3176574707031,0.0,0.0,3.470864612609148e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3221130371094,0.0,0.0,0.0001646415039431,288.0045471191406,294.1499938964844,292.3549194335937,290.1893615722656,293.7973022460937,293.6517944335937,283.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003512120747473,4.3927600446025374e-10,0.0003512116381898,-0.0008036523940972,0.0,0.0,0.0,-0.0019782786257565,60.0,6.666526317596436,-0.0,-8.409537066711437e-09,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33465576171875,0.0,0.0,2.5741304852999747e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32781982421875,0.0,0.0,2.7106822017231025e-05,299.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.39508056640625,0.0,0.0,2.002100882236845e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3190612792969,0.0,0.0,2.7106831112178043e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3235168457031,0.0,0.0,0.000128582061734,288.0024719238281,294.1499938964844,292.23956298828125,290.1781311035156,293.7869873046875,293.6483154296875,283.6633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002755645255092,3.4434280427042547e-10,0.0002755641762632,-0.0006297189975157,0.0,0.0,0.0,-0.00155198154971,60.0,5.29769229888916,-0.0,-5.1292534664071354e-09,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33465576171875,0.0,0.0,2.5741304852999747e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32781982421875,0.0,0.0,2.7106822017231025e-05,299.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.39508056640625,0.0,0.0,2.002100882236845e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3190612792969,0.0,0.0,2.7106831112178043e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3235168457031,0.0,0.0,0.000128582061734,288.0024719238281,294.1499938964844,292.23956298828125,290.1781311035156,293.7869873046875,293.6483154296875,283.6633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002755645255092,3.4434280427042547e-10,0.0002755641762632,-0.0006297189975157,0.0,0.0,0.0,-0.00155198154971,60.0,5.29769229888916,-0.0,-5.1292534664071354e-09,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34930419921875,0.0,0.0,1.755846824380569e-05,298.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.34246826171875,0.0,0.0,1.848990359576419e-05,299.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4101257324219,0.0,0.0,1.365658226859523e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.33355712890625,0.0,0.0,1.8489910871721804e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.33807373046875,0.0,0.0,8.770744170760736e-05,288.0198669433594,294.1499938964844,292.1660461425781,290.1700134277344,293.6893920898437,293.5746765136719,283.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002623644832056,3.0939747985847527e-10,0.0002623641630634,-0.0005510470946319,0.0,0.0,0.0,-0.0014663226902484,60.0,5.014825344085693,-0.0,-2.386527420128459e-09,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
