time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139320,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37432861328125,0.0,0.0,-1.600589712325018e-05,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3678283691406,0.0,0.0,-1.6854972272994928e-05,299.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4366455078125,0.0,0.0,-1.2449027963157278e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3579406738281,0.0,0.0,-1.6854979548952542e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3625793457031,0.0,0.0,-7.995210035005584e-05,288.0594482421875,294.1499938964844,292.1283569335937,290.16552734375,293.6895751953125,293.5714416503906,283.6732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004050370771437,3.6318856255768124e-10,0.0004050366987939,-0.0005497922538779,0.0,0.0,0.0,-0.0021935063414275,60.0,5.221125602722168,-0.0,-1.98313787613813e-09,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4528503417969,0.0,0.0,1.4486664440482857e-05,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4470520019531,0.0,0.0,1.5255148355208805e-05,299.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5189514160156,0.0,0.0,1.126740244217217e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.43487548828125,0.0,0.0,1.5255154721671715e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,7.236329111037776e-05,288.1766967773437,294.1499938964844,292.02215576171875,290.1517944335937,293.5888366699219,293.4981689453125,283.68115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001588539453223,1.9756687952288127e-10,0.0001588537415955,-0.0003605529782362,0.0,0.0,0.0,-0.0008940924308262,60.0,4.967905521392822,-0.0,-1.624535728161902e-09,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4528503417969,0.0,0.0,1.4486664440482857e-05,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4470520019531,0.0,0.0,1.5255148355208805e-05,299.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5189514160156,0.0,0.0,1.126740244217217e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.43487548828125,0.0,0.0,1.5255154721671715e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4398803710937,0.0,0.0,7.236329111037776e-05,288.1766967773437,294.1499938964844,292.02215576171875,290.1517944335937,293.5888366699219,293.4981689453125,283.68115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001588539453223,1.9756687952288127e-10,0.0001588537415955,-0.0003605529782362,0.0,0.0,0.0,-0.0008940924308262,60.0,4.967905521392822,-0.0,-1.624535728161902e-09,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4519348144531,0.0,0.0,1.1553899639693554e-05,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4461669921875,0.0,0.0,1.216680811921833e-05,299.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5180358886719,0.0,0.0,8.986364264274016e-06,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4339904785156,0.0,0.0,1.216681266669184e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43896484375,0.0,0.0,5.77136452193372e-05,288.1750183105469,294.1499938964844,291.9711608886719,290.14453125,293.5816345214844,293.4978332519531,283.6834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001303161843679,1.6119758305954687e-10,0.000130316009745,-0.0002934752556029,0.0,0.0,0.0,-0.0007329328218474,60.0,4.33289909362793,-0.0,-1.0333552902253016e-09,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4945068359375,0.0,0.0,-7.297994307009503e-05,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4891052246094,0.0,0.0,-7.68513637012802e-05,299.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5627136230469,0.0,0.0,-5.6762160966172814e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.47564697265625,0.0,0.0,-7.685139280511066e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808349609375,0.0,0.0,-0.0003645469259936,288.2384033203125,294.1499938964844,291.9217529296875,290.1370849609375,293.5259094238281,293.4441223144531,283.69012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005615612026304,3.6870415054401917e-10,0.0005615608533844,-0.0004077687044627,0.0,0.0,0.0,-0.0029584818985313,60.0,4.9098711013793945,-0.0,-4.1228659597436497e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6063842773437,0.0,0.0,5.672927727573551e-06,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6018981933594,0.0,0.0,5.973863608232932e-06,299.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6798400878906,0.0,0.0,4.412275757204043e-06,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5853271484375,0.0,0.0,5.973865881969687e-06,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.59100341796875,0.0,0.0,2.8337219191598703e-05,288.4037170410156,294.1499938964844,291.82794189453125,290.1217041015625,293.3772277832031,293.3368835449219,283.6998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-5.715278894058429e-05,7.230457205187335e-11,5.715271618100815e-05,-0.000132937260787,0.0,0.0,0.0,-0.0003224287065677,60.0,5.414285182952881,-0.0,-2.4911858687026717e-10,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6063842773437,0.0,0.0,5.672927727573551e-06,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6018981933594,0.0,0.0,5.973863608232932e-06,299.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6798400878906,0.0,0.0,4.412275757204043e-06,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5853271484375,0.0,0.0,5.973865881969687e-06,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.59100341796875,0.0,0.0,2.8337219191598703e-05,288.4037170410156,294.1499938964844,291.82794189453125,290.1217041015625,293.3772277832031,293.3368835449219,283.6998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-5.715278894058429e-05,7.230457205187335e-11,5.715271618100815e-05,-0.000132937260787,0.0,0.0,0.0,-0.0003224287065677,60.0,5.414285182952881,-0.0,-2.4911858687026717e-10,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,2.8418826332199387e-06,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,2.992638201249065e-06,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,2.210352704423713e-06,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5854797363281,0.0,0.0,2.992639338117442e-06,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911560058594,0.0,0.0,1.419567797711352e-05,288.4039001464844,294.1499938964844,291.7415771484375,290.1058654785156,293.3768005371094,293.33709716796875,283.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.028178616659716e-05,3.78747831708548e-11,3.0281747967819683e-05,-6.929170194780454e-05,0.0,0.0,0.0,-0.0001705685572233,60.0,3.225646495819092,-0.0,-6.251783812860623e-11,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,2.8418826332199387e-06,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,2.992638201249065e-06,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,2.210352704423713e-06,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5854797363281,0.0,0.0,2.992639338117442e-06,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911560058594,0.0,0.0,1.419567797711352e-05,288.4039001464844,294.1499938964844,291.7415771484375,290.1058654785156,293.3768005371094,293.33709716796875,283.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.028178616659716e-05,3.78747831708548e-11,3.0281747967819683e-05,-6.929170194780454e-05,0.0,0.0,0.0,-0.0001705685572233,60.0,3.225646495819092,-0.0,-6.251783812860623e-11,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065673828125,0.0,0.0,1.2415990795489051e-06,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,1.3074630942355725e-06,299.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800537109375,0.0,0.0,9.656879456088063e-07,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,1.3074635489829234e-06,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,6.20199443801539e-06,288.4039306640625,294.1499938964844,291.6634826660156,290.0898132324219,293.3767395019531,293.337158203125,283.7077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3230019249022009e-05,1.654731733580217e-11,1.3230001968622672e-05,-3.027325692528393e-05,0.0,0.0,0.0,-7.452085264958441e-05,60.0,2.179744005203247,-0.0,-1.1933131566221888e-11,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065673828125,0.0,0.0,1.2415990795489051e-06,298.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,1.3074630942355725e-06,299.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800537109375,0.0,0.0,9.656879456088063e-07,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,1.3074635489829234e-06,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,6.20199443801539e-06,288.4039306640625,294.1499938964844,291.6634826660156,290.0898132324219,293.3767395019531,293.337158203125,283.7077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.3230019249022009e-05,1.654731733580217e-11,1.3230001968622672e-05,-3.027325692528393e-05,0.0,0.0,0.0,-7.452085264958441e-05,60.0,2.179744005203247,-0.0,-1.1933131566221888e-11,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065673828125,0.0,0.0,4.251595271398401e-07,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.60211181640625,0.0,0.0,4.477132904412429e-07,299.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800537109375,0.0,0.0,3.306795690605213e-07,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,4.477134609714994e-07,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,2.1237428882159293e-06,288.4039306640625,294.1499938964844,291.5944519042969,290.0738220214844,293.376708984375,293.337158203125,283.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.5302494982024655e-06,5.666171525031682e-12,4.530243586486904e-06,-1.0366290553065484e-05,0.0,0.0,0.0,-2.5517598260194063e-05,60.0,1.6320229768753052,-0.0,-1.399250615548298e-12,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065673828125,0.0,0.0,4.251595271398401e-07,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.60211181640625,0.0,0.0,4.477132904412429e-07,299.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800537109375,0.0,0.0,3.306795690605213e-07,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,4.477134609714994e-07,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,2.1237428882159293e-06,288.4039306640625,294.1499938964844,291.5944519042969,290.0738220214844,293.376708984375,293.337158203125,283.71356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.5302494982024655e-06,5.666171525031682e-12,4.530243586486904e-06,-1.0366290553065484e-05,0.0,0.0,0.0,-2.5517598260194063e-05,60.0,1.6320229768753052,-0.0,-1.399250615548298e-12,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065673828125,0.0,0.0,2.219008337078776e-07,298.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.60211181640625,0.0,0.0,2.3367216783753975e-07,299.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800537109375,0.0,0.0,1.725894946957851e-07,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,2.336722531026681e-07,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,1.108431661123177e-06,288.4039306640625,294.1499938964844,291.5635986328125,290.0659484863281,293.376708984375,293.337158203125,283.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.36466144087899e-06,2.957545883544577e-12,2.3646584850212093e-06,-5.4107667892822064e-06,0.0,0.0,0.0,-1.3319426216185091e-05,60.0,1.4653106927871704,-0.0,-3.811619260236238e-13,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065673828125,0.0,0.0,1.02900884257906e-07,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60211181640625,0.0,0.0,1.0835954356025469e-07,299.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800537109375,0.0,0.0,8.003399898370844e-08,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,1.0835957908739149e-07,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,5.140070697962074e-07,288.4039306640625,294.1499938964844,291.53533935546875,290.0581359863281,293.376708984375,293.337158203125,283.719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0968527703880682e-06,1.3717918944874952e-12,1.0968512924591778e-06,-2.509598516553524e-06,0.0,0.0,0.0,-6.178204785101116e-06,60.0,1.3390880823135376,-0.0,-8.19652708878259e-14,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,2.9646882726552803e-09,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,3.121958247476186e-09,299.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,2.305868163077207e-09,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,3.121959579743816e-09,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,1.4809113046965194e-08,288.4039306640625,294.1499938964844,291.4869079589844,290.0429992675781,293.3767395019531,293.337158203125,283.7254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.1417549450907245e-08,3.931251347675732e-14,3.14175068183431e-08,-7.200389973149869e-08,0.0,0.0,0.0,-1.7698039300739765e-07,60.0,1.1547516584396362,-0.0,-6.803771634740976e-17,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,2.9646882726552803e-09,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,3.121958247476186e-09,299.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,2.305868163077207e-09,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,3.121959579743816e-09,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,1.4809113046965194e-08,288.4039306640625,294.1499938964844,291.4869079589844,290.0429992675781,293.3767395019531,293.337158203125,283.7254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.1417549450907245e-08,3.931251347675732e-14,3.14175068183431e-08,-7.200389973149869e-08,0.0,0.0,0.0,-1.7698039300739765e-07,60.0,1.1547516584396362,-0.0,-6.803771634740976e-17,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,-1.9725360234090767e-10,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,-2.0771745434799982e-10,299.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,-1.534194299379621e-10,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,-2.0771753761472667e-10,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,-9.853146076821415e-10,288.4039001464844,294.1499938964844,291.45001220703125,290.028564453125,293.3767395019531,293.337158203125,283.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,2.078994754128871e-09,-2.599828294677252e-15,-2.078992089593612e-09,4.772412687259475e-09,0.0,0.0,0.0,1.1714291758835316e-08,60.0,1.0398221015930176,-0.0,-3.0119067819733563e-19,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,-1.9725360234090767e-10,298.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,-2.0771745434799982e-10,299.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,-1.534194299379621e-10,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,-2.0771753761472667e-10,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,-9.853146076821415e-10,288.4039001464844,294.1499938964844,291.45001220703125,290.028564453125,293.3767395019531,293.337158203125,283.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,2.078994754128871e-09,-2.599828294677252e-15,-2.078992089593612e-09,4.772412687259475e-09,0.0,0.0,0.0,1.1714291758835316e-08,60.0,1.0398221015930176,-0.0,-3.0119067819733563e-19,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,-8.954443089792541e-12,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,-9.429456347687104e-12,299.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,-6.9645656429473385e-12,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,-9.429459817134056e-12,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,-4.472893930240751e-11,288.4039001464844,294.1499938964844,291.4195251464844,290.013671875,293.3767395019531,293.337158203125,283.7370910644531,0.0,0.0,0.0,0.0,1.0,1.0,9.685226232125643e-11,-1.1363019779310344e-16,-9.685215129895396e-11,2.1829635321601868e-10,0.0,0.0,0.0,5.38420863449573e-10,60.0,0.9604714512825012,-0.0,-6.206815662441545e-22,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,-8.954443089792541e-12,298.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,-9.429456347687104e-12,299.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,-6.9645656429473385e-12,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,-9.429459817134056e-12,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,-4.472893930240751e-11,288.4039001464844,294.1499938964844,291.4195251464844,290.013671875,293.3767395019531,293.337158203125,283.7370910644531,0.0,0.0,0.0,0.0,1.0,1.0,9.685226232125643e-11,-1.1363019779310344e-16,-9.685215129895396e-11,2.1829635321601868e-10,0.0,0.0,0.0,5.38420863449573e-10,60.0,0.9604714512825012,-0.0,-6.206815662441545e-22,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,-1.5350474797531932e-12,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,-1.616478218641193e-12,299.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,-1.1939254923251652e-12,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,-1.6164788691624965e-12,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,-7.667817769618779e-12,288.4039001464844,294.1499938964844,291.3898620605469,289.9969787597656,293.3767395019531,293.337158203125,283.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,1.3434470549911204e-11,-1.120318615108856e-17,-1.343445927420861e-11,3.243163029797991e-11,0.0,0.0,0.0,7.275957614183426e-11,60.0,0.9003347754478455,-0.0,-1.8240437858694656e-23,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,-1.5350474797531932e-12,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,-1.616478218641193e-12,299.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,-1.1939254923251652e-12,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,-1.6164788691624965e-12,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,-7.667817769618779e-12,288.4039001464844,294.1499938964844,291.3898620605469,289.9969787597656,293.3767395019531,293.337158203125,283.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,1.3434470549911204e-11,-1.120318615108856e-17,-1.343445927420861e-11,3.243163029797991e-11,0.0,0.0,0.0,7.275957614183426e-11,60.0,0.9003347754478455,-0.0,-1.8240437858694656e-23,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,-7.675237398765966e-13,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,-8.082391093205965e-13,299.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,-5.969627461625826e-13,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,-8.082394345812489e-13,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,-3.833908884809389e-12,288.4039001464844,294.1499938964844,291.3753356933594,289.988037109375,293.3767395019531,293.337158203125,283.7455444335937,0.0,0.0,0.0,0.0,1.0,1.0,8.290429974466829e-12,-4.028486215599616e-18,-8.290426505019877e-12,1.8713239291479056e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.8755659461021423,-0.0,-4.560109464673664e-24,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,-5.116824932510644e-13,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,-5.388260909504339e-13,299.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,-3.979751641083884e-13,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,-5.388263077908684e-13,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,-2.5559394010998826e-12,288.4039306640625,294.1499938964844,291.3609924316406,289.97869873046875,293.3767395019531,293.337158203125,283.748291015625,0.0,0.0,0.0,0.0,1.0,1.0,5.690581252743021e-12,-7.5034302997115305e-19,-5.690580385381283e-12,1.269478099030774e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.8524619340896606,-0.0,-2.0267154052839512e-24,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,291.3329772949219,289.95904541015625,293.3767395019531,293.337158203125,283.7536926269531,0.0,0.0,0.0,0.0,1.0,1.0,3.146389615862888e-12,3.146214133479637e-18,-3.146392651628971e-12,4.994847417616466e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8090705275535583,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,291.3329772949219,289.95904541015625,293.3767395019531,293.337158203125,283.7536926269531,0.0,0.0,0.0,0.0,1.0,1.0,3.146389615862888e-12,3.146214133479637e-18,-3.146392651628971e-12,4.994847417616466e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.8090705275535583,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,291.3057861328125,289.93817138671875,293.3767395019531,293.337158203125,283.7590637207031,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.80594639151428e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.7674717903137207,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,291.3057861328125,289.93817138671875,293.3767395019531,293.337158203125,283.7590637207031,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.80594639151428e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.7674717903137207,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,291.27947998046875,289.916259765625,293.3767395019531,293.337158203125,283.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059468051045866e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.7334180474281311,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,291.27947998046875,289.916259765625,293.3767395019531,293.337158203125,283.7641906738281,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059468051045866e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.7334180474281311,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,291.2540588378906,289.8935241699219,293.3767395019531,293.337158203125,283.7691650390625,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059468051045866e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.7017762660980225,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,291.2540588378906,289.8935241699219,293.3767395019531,293.337158203125,283.7691650390625,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059468051045866e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.7017762660980225,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,291.2416687011719,289.88189697265625,293.3767395019531,293.337158203125,283.7715759277344,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059472186948944e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.6869975924491882,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,2.558412466255322e-13,298.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,2.6941304547521694e-13,299.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,1.989875820541942e-13,298.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,2.694131538954342e-13,298.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,1.2779697005499413e-12,288.4039306640625,294.1499938964844,291.2295227050781,289.8701171875,293.3767395019531,293.337158203125,283.77398681640625,0.0,0.0,0.0,0.0,1.0,1.0,3.202046700706563e-12,3.764627594314081e-18,-3.2020506038343832e-12,3.313370628213464e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6726717352867126,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,291.2059020996094,289.8462219238281,293.3767395019531,293.337158203125,283.7786865234375,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059472186948944e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.6449311375617981,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,291.2059020996094,289.8462219238281,293.3767395019531,293.337158203125,283.7786865234375,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059472186948944e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.6449311375617981,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,291.1831970214844,289.822021484375,293.3767395019531,293.337158203125,283.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059472186948944e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.6189956068992615,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,291.1831970214844,289.822021484375,293.3767395019531,293.337158203125,283.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059472186948944e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.6189956068992615,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,291.16143798828125,289.7977294921875,293.3767395019531,293.337158203125,283.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059472186948944e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.5947714447975159,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
