time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18141720,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,291.16143798828125,289.7977294921875,293.3767395019531,293.337158203125,283.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059472186948944e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.5947714447975159,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,291.1406555175781,289.7734680175781,293.3767395019531,293.337158203125,283.7919616699219,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059472186948944e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.5722138285636902,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,291.1406555175781,289.7734680175781,293.3767395019531,293.337158203125,283.7919616699219,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059472186948944e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.5722138285636902,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,2.558412466255322e-13,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,2.6941304547521694e-13,299.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,1.989875820541942e-13,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,2.694131538954342e-13,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,1.2779697005499413e-12,288.4039306640625,294.1499938964844,291.1306457519531,289.76141357421875,293.3767395019531,293.337158203125,283.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,3.202046700706563e-12,3.764627594314081e-18,-3.2020506038343832e-12,3.313370628213464e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5617096424102783,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,-2.558412466255322e-13,298.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,-2.6941304547521694e-13,299.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,-1.989875820541942e-13,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,-2.694131538954342e-13,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,-1.2779697005499413e-12,288.4039306640625,294.1499938964844,291.120849609375,289.7494506835937,293.3767395019531,293.337158203125,283.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,4.352262907708626e-13,5.18753251708953e-18,-4.3523146783623623e-13,2.3393431289320255e-12,0.0,0.0,0.0,0.0,60.0,0.5513945817947388,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,291.10205078125,289.725830078125,293.3767395019531,293.337158203125,283.8000793457031,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805945150743362e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.5308189988136292,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,291.10205078125,289.725830078125,293.3767395019531,293.337158203125,283.8000793457031,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805945150743362e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.5308189988136292,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,291.0842590332031,289.7027893066406,293.3767395019531,293.337158203125,283.8041687011719,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805944737153055e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.5097448229789734,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,291.0842590332031,289.7027893066406,293.3767395019531,293.337158203125,283.8041687011719,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805944737153055e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.5097448229789734,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,291.0675048828125,289.6805419921875,293.3767395019531,293.337158203125,283.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805944737153055e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.490767240524292,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,291.0675048828125,289.6805419921875,293.3767395019531,293.337158203125,283.8080444335937,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805944737153055e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.490767240524292,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,291.0517578125,289.6592102050781,293.3767395019531,293.337158203125,283.8118591308594,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805945150743362e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.4722046852111816,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,291.0517578125,289.6592102050781,293.3767395019531,293.337158203125,283.8118591308594,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805945150743362e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.4722046852111816,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,291.0443115234375,289.6489562988281,293.3767395019531,293.337158203125,283.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805945150743362e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.4632936120033264,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,291.037109375,289.6390075683594,293.3767395019531,293.337158203125,283.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805945150743362e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.4545484483242035,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,291.0235290527344,289.6200866699219,293.3767395019531,293.337158203125,283.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805945150743362e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.4374088943004608,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,291.0235290527344,289.6200866699219,293.3767395019531,293.337158203125,283.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805945150743362e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.4374088943004608,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,291.01104736328125,289.6026611328125,293.3767395019531,293.337158203125,283.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805945150743362e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.4210565090179443,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,291.01104736328125,289.6026611328125,293.3767395019531,293.337158203125,283.8227233886719,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805945150743362e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.4210565090179443,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,290.9996643066406,289.5868530273437,293.3767395019531,293.337158203125,283.8261413574219,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805945150743362e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.405411034822464,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,290.9996643066406,289.5868530273437,293.3767395019531,293.337158203125,283.8261413574219,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805945150743362e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.405411034822464,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,290.9894104003906,289.5729064941406,293.3767395019531,293.337158203125,283.8294677734375,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805945150743362e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.3904314041137695,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,290.9894104003906,289.5729064941406,293.3767395019531,293.337158203125,283.8294677734375,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805945150743362e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.3904314041137695,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,290.9847106933594,289.566650390625,293.3767395019531,293.337158203125,283.8310852050781,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805945150743362e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.3832563757896423,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,290.9803161621094,289.5609130859375,293.3767395019531,293.337158203125,283.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805945150743362e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.3762119114398956,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,2.558412466255322e-13,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,2.6941304547521694e-13,299.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,1.989875820541942e-13,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,2.694131538954342e-13,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,1.2779697005499413e-12,288.4039306640625,294.1499938964844,290.9723815917969,289.5511169433594,293.3767395019531,293.337158203125,283.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,5.46540677298646e-13,6.4243581979875e-18,-5.465471283015721e-13,-1.0236100161931105e-12,0.0,0.0,0.0,0.0,60.0,0.3623999357223511,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,2.558412466255322e-13,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,2.6941304547521694e-13,299.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,1.989875820541942e-13,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,2.694131538954342e-13,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,1.2779697005499413e-12,288.4039306640625,294.1499938964844,290.9723815917969,289.5511169433594,293.3767395019531,293.337158203125,283.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,5.46540677298646e-13,6.4243581979875e-18,-5.465471283015721e-13,-1.0236100161931105e-12,0.0,0.0,0.0,0.0,60.0,0.3623999357223511,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,-2.558412466255322e-13,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,-2.6941304547521694e-13,299.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,-1.989875820541942e-13,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,-2.694131538954342e-13,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,-1.2779697005499413e-12,288.4039306640625,294.1499938964844,290.9656066894531,289.5436706542969,293.3767395019531,293.337158203125,283.8388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.220279732637054e-12,7.847266429485398e-18,2.220271926381412e-12,-1.9976375154745485e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3492573797702789,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,-2.558412466255322e-13,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,-2.6941304547521694e-13,299.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,-1.989875820541942e-13,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,-2.694131538954342e-13,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,-1.2779697005499413e-12,288.4039306640625,294.1499938964844,290.9656066894531,289.5436706542969,293.3767395019531,293.337158203125,283.8388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-2.220279732637054e-12,7.847266429485398e-18,2.220271926381412e-12,-1.9976375154745485e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3492573797702789,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,290.96002197265625,289.5387268066406,293.3767395019531,293.337158203125,283.84185791015625,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059472186948944e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.3366026878356933,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,290.96002197265625,289.5387268066406,293.3767395019531,293.337158203125,283.84185791015625,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059472186948944e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.3366026878356933,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,290.9556579589844,289.5364990234375,293.3767395019531,293.337158203125,283.8447265625,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059472186948944e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.3244648277759552,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,290.9556579589844,289.5364990234375,293.3767395019531,293.337158203125,283.8447265625,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059472186948944e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.3244648277759552,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,290.9539489746094,289.5364685058594,293.3767395019531,293.337158203125,283.8460998535156,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059472186948944e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.3186408877372741,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,290.9525146484375,289.53717041015625,293.3767395019531,293.337158203125,283.84747314453125,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059472186948944e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.3129172325134277,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,2.558412466255322e-13,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,2.6941304547521694e-13,299.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,1.989875820541942e-13,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,2.694131538954342e-13,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,1.2779697005499413e-12,288.4039306640625,294.1499938964844,290.9506225585937,289.5408630371094,293.3767395019531,293.337158203125,283.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,5.46540677298646e-13,6.424360265939033e-18,-5.465471283015721e-13,-1.0236100161931105e-12,0.0,0.0,0.0,0.0,60.0,0.3016849756240845,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,2.558412466255322e-13,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,2.6941304547521694e-13,299.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,1.989875820541942e-13,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,2.694131538954342e-13,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,1.2779697005499413e-12,288.4039306640625,294.1499938964844,290.9506225585937,289.5408630371094,293.3767395019531,293.337158203125,283.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,5.46540677298646e-13,6.424360265939033e-18,-5.465471283015721e-13,-1.0236100161931105e-12,0.0,0.0,0.0,0.0,60.0,0.3016849756240845,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,290.95001220703125,289.5477905273437,293.3767395019531,293.337158203125,283.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059472186948944e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.2909465432167053,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039306640625,294.1499938964844,290.95001220703125,289.5477905273437,293.3767395019531,293.337158203125,283.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059472186948944e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.2909465432167053,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,2.558412466255322e-13,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,2.6941304547521694e-13,299.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,1.989875820541942e-13,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,2.694131538954342e-13,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,1.2779697005499413e-12,288.4039306640625,294.1499938964844,290.95001220703125,289.55670166015625,293.3767395019531,293.337158203125,283.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,5.46540677298646e-13,6.4243598523487254e-18,-5.465471283015721e-13,-1.0236100161931105e-12,0.0,0.0,0.0,0.0,60.0,0.2806517779827118,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,2.558412466255322e-13,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,2.6941304547521694e-13,299.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,1.989875820541942e-13,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,2.694131538954342e-13,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,1.2779697005499413e-12,288.4039306640625,294.1499938964844,290.95001220703125,289.55670166015625,293.3767395019531,293.337158203125,283.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,5.46540677298646e-13,6.4243598523487254e-18,-5.465471283015721e-13,-1.0236100161931105e-12,0.0,0.0,0.0,0.0,60.0,0.2806517779827118,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.566162109375,293.3767395019531,293.337158203125,283.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059472186948944e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.2709344327449798,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
