time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144240,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.566162109375,293.3767395019531,293.337158203125,283.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059472186948944e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.2709344327449798,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.5710754394531,293.3767395019531,293.337158203125,283.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059472186948944e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.2663024663925171,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.5761108398437,293.3767395019531,293.337158203125,283.8600769042969,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059472186948944e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.2617624700069427,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.5865478515625,293.3767395019531,293.337158203125,283.8623352050781,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059472186948944e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.2528626620769501,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.5865478515625,293.3767395019531,293.337158203125,283.8623352050781,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059472186948944e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.2528626620769501,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,2.558412466255322e-13,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,2.6941304547521694e-13,299.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,1.989875820541942e-13,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,2.694131538954342e-13,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,1.2779697005499413e-12,288.4039001464844,294.1499938964844,290.95001220703125,289.597412109375,293.3767395019531,293.337158203125,283.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,5.46540677298646e-13,6.424360265939033e-18,-5.465471283015721e-13,-1.0236100161931105e-12,0.0,0.0,0.0,0.0,60.0,0.2443310618400573,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,2.558412466255322e-13,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,2.6941304547521694e-13,299.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,1.989875820541942e-13,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,2.694131538954342e-13,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,1.2779697005499413e-12,288.4039001464844,294.1499938964844,290.95001220703125,289.597412109375,293.3767395019531,293.337158203125,283.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,5.46540677298646e-13,6.424360265939033e-18,-5.465471283015721e-13,-1.0236100161931105e-12,0.0,0.0,0.0,0.0,60.0,0.2443310618400573,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.6086730957031,293.3767395019531,293.337158203125,283.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805947632285199e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.2361493110656738,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.6086730957031,293.3767395019531,293.337158203125,283.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805947632285199e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.2361493110656738,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.6202392578125,293.3767395019531,293.337158203125,283.8686218261719,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805947632285199e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.2282810062170028,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.6202392578125,293.3767395019531,293.337158203125,283.8686218261719,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805947632285199e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.2282810062170028,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.6261291503906,293.3767395019531,293.337158203125,283.8695983886719,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805948045875506e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.2244977205991745,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.6321105957031,293.3767395019531,293.337158203125,283.8705749511719,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805948045875506e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.2207832783460617,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,-2.558412466255322e-13,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,-2.6941304547521694e-13,299.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,-1.989875820541942e-13,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,-2.694131538954342e-13,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,-1.2779697005499413e-12,288.4039001464844,294.1499938964844,290.95001220703125,289.6441955566406,293.3767395019531,293.337158203125,283.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,4.352262907708626e-13,5.187534998631367e-18,-4.3523146783623623e-13,2.3393431289320255e-12,0.0,0.0,0.0,0.0,60.0,0.2134927362203598,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,-2.558412466255322e-13,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,-2.6941304547521694e-13,299.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,-1.989875820541942e-13,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,-2.694131538954342e-13,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,-1.2779697005499413e-12,288.4039001464844,294.1499938964844,290.95001220703125,289.6441955566406,293.3767395019531,293.337158203125,283.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,4.352262907708626e-13,5.187534998631367e-18,-4.3523146783623623e-13,2.3393431289320255e-12,0.0,0.0,0.0,0.0,60.0,0.2134927362203598,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.6565246582031,293.3767395019531,293.337158203125,283.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805947632285199e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.2064937502145767,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.6565246582031,293.3767395019531,293.337158203125,283.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805947632285199e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.2064937502145767,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.66900634765625,293.3767395019531,293.337158203125,283.87603759765625,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059472186948944e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.199773758649826,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.66900634765625,293.3767395019531,293.337158203125,283.87603759765625,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059472186948944e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.199773758649826,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.6815795898437,293.3767395019531,293.337158203125,283.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059472186948944e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.1933269500732422,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.6815795898437,293.3767395019531,293.337158203125,283.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059472186948944e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.1933269500732422,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.6878967285156,293.3767395019531,293.337158203125,283.8785400390625,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059472186948944e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.1902380734682083,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.6942443847656,293.3767395019531,293.337158203125,283.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059472186948944e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.1872182935476303,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,2.558412466255322e-13,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,2.6941304547521694e-13,299.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,1.989875820541942e-13,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,2.694131538954342e-13,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,1.2779697005499413e-12,288.4039001464844,294.1499938964844,290.95001220703125,289.7069091796875,293.3767395019531,293.337158203125,283.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,5.46540677298646e-13,6.424360265939033e-18,-5.465471283015721e-13,-1.0236100161931105e-12,0.0,0.0,0.0,0.0,60.0,0.181317389011383,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,2.558412466255322e-13,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,2.6941304547521694e-13,299.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,1.989875820541942e-13,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,2.694131538954342e-13,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,1.2779697005499413e-12,288.4039001464844,294.1499938964844,290.95001220703125,289.7069091796875,293.3767395019531,293.337158203125,283.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,5.46540677298646e-13,6.424360265939033e-18,-5.465471283015721e-13,-1.0236100161931105e-12,0.0,0.0,0.0,0.0,60.0,0.181317389011383,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.7195739746094,293.3767395019531,293.337158203125,283.8824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-2.16462264779338e-12,8.465681544681068e-18,2.164614191016434e-12,-3.679114304877551e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1755137890577316,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.7195739746094,293.3767395019531,293.337158203125,283.8824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-2.16462264779338e-12,8.465681544681068e-18,2.164614191016434e-12,-3.679114304877551e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1755137890577316,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.732177734375,293.3767395019531,293.337158203125,283.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.16462264779338e-12,8.465681544681068e-18,2.164614191016434e-12,-3.679114304877551e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1702384650707245,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.732177734375,293.3767395019531,293.337158203125,283.8838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.16462264779338e-12,8.465681544681068e-18,2.164614191016434e-12,-3.679114304877551e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1702384650707245,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.7446594238281,293.3767395019531,293.337158203125,283.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.16462264779338e-12,8.465682371861679e-18,2.164614191016434e-12,-3.679114304877551e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1651018261909485,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.7446594238281,293.3767395019531,293.337158203125,283.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.16462264779338e-12,8.465682371861679e-18,2.164614191016434e-12,-3.679114304877551e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1651018261909485,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,2.558412466255322e-13,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,2.6941304547521694e-13,299.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,1.989875820541942e-13,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,2.694131538954342e-13,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,1.2779697005499413e-12,288.4039001464844,294.1499938964844,290.95001220703125,289.7508544921875,293.3767395019531,293.337158203125,283.88592529296875,0.0,0.0,0.0,0.0,1.0,1.0,5.46540677298646e-13,6.424365229022706e-18,-5.465471283015721e-13,-1.0236100161931105e-12,0.0,0.0,0.0,0.0,60.0,0.1624973267316818,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,2.558412466255322e-13,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,2.6941304547521694e-13,299.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,1.989875820541942e-13,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,2.694131538954342e-13,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,1.2779697005499413e-12,288.4039001464844,294.1499938964844,290.95001220703125,289.75701904296875,293.3767395019531,293.337158203125,283.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.1089653461092706e-12,9.084099141418577e-18,2.108956455651456e-12,-5.360590877440119e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1599240899085998,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,2.558412466255322e-13,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,2.6941304547521694e-13,299.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,1.989875820541942e-13,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,2.694131538954342e-13,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,1.2779697005499413e-12,288.4039001464844,294.1499938964844,290.95001220703125,289.7691650390625,293.3767395019531,293.337158203125,283.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,5.46540677298646e-13,6.424371019286994e-18,-5.465471283015721e-13,-1.0236100161931105e-12,0.0,0.0,0.0,0.0,60.0,0.1548020392656326,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,2.558412466255322e-13,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,2.6941304547521694e-13,299.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,1.989875820541942e-13,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,2.694131538954342e-13,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,1.2779697005499413e-12,288.4039001464844,294.1499938964844,290.95001220703125,289.7691650390625,293.3767395019531,293.337158203125,283.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,5.46540677298646e-13,6.424371019286994e-18,-5.465471283015721e-13,-1.0236100161931105e-12,0.0,0.0,0.0,0.0,60.0,0.1548020392656326,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,2.558412466255322e-13,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,2.6941304547521694e-13,299.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,1.989875820541942e-13,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,2.694131538954342e-13,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,1.2779697005499413e-12,288.4039001464844,294.1499938964844,290.95001220703125,289.78106689453125,293.3767395019531,293.337158203125,283.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,3.202046700706563e-12,3.764638347662044e-18,-3.2020506038343832e-12,3.313370628213464e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1498196572065353,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,2.558412466255322e-13,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,2.6941304547521694e-13,299.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,1.989875820541942e-13,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,2.694131538954342e-13,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,1.2779697005499413e-12,288.4039001464844,294.1499938964844,290.95001220703125,289.78106689453125,293.3767395019531,293.337158203125,283.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,3.202046700706563e-12,3.764638347662044e-18,-3.2020506038343832e-12,3.313370628213464e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1498196572065353,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,2.558412466255322e-13,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,2.6941304547521694e-13,299.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,1.989875820541942e-13,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,2.694131538954342e-13,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,1.2779697005499413e-12,288.4039001464844,294.1499938964844,290.95001220703125,289.792724609375,293.3767395019531,293.337158203125,283.890625,0.0,0.0,0.0,0.0,1.0,1.0,3.202046700706563e-12,3.764637934071738e-18,-3.2020506038343832e-12,3.313370628213464e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1449922770261764,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,2.558412466255322e-13,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,2.6941304547521694e-13,299.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,1.989875820541942e-13,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,2.694131538954342e-13,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,1.2779697005499413e-12,288.4039001464844,294.1499938964844,290.95001220703125,289.792724609375,293.3767395019531,293.337158203125,283.890625,0.0,0.0,0.0,0.0,1.0,1.0,3.202046700706563e-12,3.764637934071738e-18,-3.2020506038343832e-12,3.313370628213464e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1449922770261764,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,5.116824932510644e-13,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,5.388260909504339e-13,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,3.979751641083884e-13,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,5.388263077908684e-13,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,2.5559394010998826e-12,288.4039001464844,294.1499938964844,290.95001220703125,289.8040466308594,293.3767395019531,293.337158203125,283.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,3.257704002390671e-12,4.38305056772557e-18,-3.257708339199361e-12,1.6318940556508954e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1403021365404129,-0.0,-2.0267154052839512e-24,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,5.116824932510644e-13,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,5.388260909504339e-13,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,3.979751641083884e-13,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,5.388263077908684e-13,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,2.5559394010998826e-12,288.4039001464844,294.1499938964844,290.95001220703125,289.8040466308594,293.3767395019531,293.337158203125,283.8918762207031,0.0,0.0,0.0,0.0,1.0,1.0,3.257704002390671e-12,4.38305056772557e-18,-3.257708339199361e-12,1.6318940556508954e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1403021365404129,-0.0,-2.0267154052839512e-24,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
