time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18146700,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,2.558412466255322e-13,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,2.6941304547521694e-13,299.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,1.989875820541942e-13,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,2.694131538954342e-13,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,1.2779697005499413e-12,288.4039001464844,294.1499938964844,290.95001220703125,289.8095703125,293.3767395019531,293.337158203125,283.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,5.46540677298646e-13,6.424370192106382e-18,-5.465471283015721e-13,-1.0236101246133278e-12,0.0,0.0,0.0,0.0,60.0,0.1380600482225418,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.8149719238281,293.3767395019531,293.337158203125,283.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-2.16462264779338e-12,8.46569147084842e-18,2.164614191016434e-12,-3.679114304877551e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.135809376835823,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.8255310058594,293.3767395019531,293.337158203125,283.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.16462264779338e-12,8.46569147084842e-18,2.164614191016434e-12,-3.679114304877551e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1313544660806656,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.8255310058594,293.3767395019531,293.337158203125,283.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.16462264779338e-12,8.46569147084842e-18,2.164614191016434e-12,-3.679114304877551e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1313544660806656,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.8356018066406,293.3767395019531,293.337158203125,283.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805959626404081e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.1270473003387451,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.8356018066406,293.3767395019531,293.337158203125,283.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805959626404081e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.1270473003387451,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,2.558412466255322e-13,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,2.6941304547521694e-13,299.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,1.989875820541942e-13,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,2.694131538954342e-13,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,1.2779697005499413e-12,288.4039001464844,294.1499938964844,290.95001220703125,289.84521484375,293.3767395019531,293.337158203125,283.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,5.46540677298646e-13,6.424372673648219e-18,-5.465471283015721e-13,-1.0236101246133278e-12,0.0,0.0,0.0,0.0,60.0,0.1228852346539497,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,2.558412466255322e-13,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,2.6941304547521694e-13,299.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,1.989875820541942e-13,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,2.694131538954342e-13,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,1.2779697005499413e-12,288.4039001464844,294.1499938964844,290.95001220703125,289.84521484375,293.3767395019531,293.337158203125,283.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,5.46540677298646e-13,6.424372673648219e-18,-5.465471283015721e-13,-1.0236101246133278e-12,0.0,0.0,0.0,0.0,60.0,0.1228852346539497,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.854248046875,293.3767395019531,293.337158203125,283.8976745605469,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059592128137764e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.1188619136810302,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.854248046875,293.3767395019531,293.337158203125,283.8976745605469,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059592128137764e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.1188619136810302,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.85858154296875,293.3767395019531,293.337158203125,283.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059592128137764e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.1169122084975242,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.8627319335937,293.3767395019531,293.337158203125,283.8987121582031,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805959626404081e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.1149910390377044,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.8705749511719,293.3767395019531,293.337158203125,283.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059600399943874e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.1112080961465835,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.8705749511719,293.3767395019531,293.337158203125,283.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059600399943874e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.1112080961465835,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.87774658203125,293.3767395019531,293.337158203125,283.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059600399943874e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.107549101114273,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.87774658203125,293.3767395019531,293.337158203125,283.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059600399943874e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.107549101114273,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.8829650878906,293.3767395019531,293.337158203125,283.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059600399943874e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.1039680689573288,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.8829650878906,293.3767395019531,293.337158203125,283.9017028808594,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059600399943874e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.1039680689573288,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,2.558412466255322e-13,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,2.6941304547521694e-13,299.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,1.989875820541942e-13,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,2.694131538954342e-13,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,1.2779697005499413e-12,288.4039001464844,294.1499938964844,290.95001220703125,289.88507080078125,293.3767395019531,293.337158203125,283.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,5.46540677298646e-13,6.424373087238526e-18,-5.465471283015721e-13,-1.0236101246133278e-12,0.0,0.0,0.0,0.0,60.0,0.1004681065678596,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,2.558412466255322e-13,298.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,2.6941304547521694e-13,299.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,1.989875820541942e-13,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,2.694131538954342e-13,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,1.2779697005499413e-12,288.4039001464844,294.1499938964844,290.95001220703125,289.88507080078125,293.3767395019531,293.337158203125,283.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,5.46540677298646e-13,6.424373087238526e-18,-5.465471283015721e-13,-1.0236101246133278e-12,0.0,0.0,0.0,0.0,60.0,0.1004681065678596,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.8850402832031,293.3767395019531,293.337158203125,283.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805960453584695e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.0987877324223518,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,2.558412466255322e-13,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,2.6941304547521694e-13,299.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,1.989875820541942e-13,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,2.694131538954342e-13,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,1.2779697005499413e-12,288.4039001464844,294.1499938964844,290.95001220703125,289.8843078613281,293.3767395019531,293.337158203125,283.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,5.46540677298646e-13,6.424373914419138e-18,-5.465471283015721e-13,-1.0236101246133278e-12,0.0,0.0,0.0,0.0,60.0,0.0971241742372512,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.8808288574219,293.3767395019531,293.337158203125,283.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805960453584695e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.0938564166426658,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.8808288574219,293.3767395019531,293.337158203125,283.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805960453584695e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.0938564166426658,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.8778076171875,293.3767395019531,293.337158203125,283.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805960453584695e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.0920947343111038,-0.0,-3.479999138554053e-34,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.8749084472656,293.3767395019531,293.337158203125,283.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805960453584695e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.0907106027007103,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.8667297363281,293.3767395019531,293.337158203125,283.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805960453584695e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.0876791104674339,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.8667297363281,293.3767395019531,293.337158203125,283.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805960453584695e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.0876791104674339,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.85650634765625,293.3767395019531,293.337158203125,283.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805960453584695e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.0847553014755249,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.85650634765625,293.3767395019531,293.337158203125,283.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805960453584695e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.0847553014755249,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.8507080078125,293.3767395019531,293.337158203125,283.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805960867175e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.0833450332283973,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.844482421875,293.3767395019531,293.337158203125,283.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805960867175e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.0819568112492561,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.830810546875,293.3767395019531,293.337158203125,283.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805960867175e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.0792270079255104,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.830810546875,293.3767395019531,293.337158203125,283.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805960867175e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.0792270079255104,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.81573486328125,293.3767395019531,293.337158203125,283.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805960453584695e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.0766016989946365,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.81573486328125,293.3767395019531,293.337158203125,283.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805960453584695e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.0766016989946365,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.7994689941406,293.3767395019531,293.337158203125,283.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805960867175e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.074072241783142,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.7994689941406,293.3767395019531,293.337158203125,283.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805960867175e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.074072241783142,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,2.558412466255322e-13,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,2.6941304547521694e-13,299.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,1.989875820541942e-13,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,2.694131538954342e-13,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,1.2779697005499413e-12,288.4039001464844,294.1499938964844,290.95001220703125,289.7822265625,293.3767395019531,293.337158203125,283.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,5.46540677298646e-13,6.424373500828833e-18,-5.465471283015721e-13,-1.0236101246133278e-12,0.0,0.0,0.0,0.0,60.0,0.0716349184513092,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,2.558412466255322e-13,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,2.6941304547521694e-13,299.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,1.989875820541942e-13,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,2.694131538954342e-13,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,1.2779697005499413e-12,288.4039001464844,294.1499938964844,290.95001220703125,289.7822265625,293.3767395019531,293.337158203125,283.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,5.46540677298646e-13,6.424373500828833e-18,-5.465471283015721e-13,-1.0236101246133278e-12,0.0,0.0,0.0,0.0,60.0,0.0716349184513092,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.7732849121094,293.3767395019531,293.337158203125,283.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.16462264779338e-12,8.465694779570869e-18,2.164614191016434e-12,-3.679114304877551e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0704695656895637,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,5.116824932510644e-13,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,5.388260909504339e-13,299.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,3.979751641083884e-13,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,5.388263077908684e-13,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,2.5559394010998826e-12,288.4039001464844,294.1499938964844,290.95001220703125,289.7641906738281,293.3767395019531,293.337158203125,283.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,3.257704002390671e-12,4.383056771580165e-18,-3.257708339199361e-12,1.6318940556508954e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0693136751651763,-0.0,-2.0267154052839512e-24,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
