time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149220,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.74560546875,293.3767395019531,293.337158203125,283.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.16462264779338e-12,8.465697261112706e-18,2.164614191016434e-12,-3.679114304877551e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0670805349946022,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.74560546875,293.3767395019531,293.337158203125,283.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-2.16462264779338e-12,8.465697261112706e-18,2.164614191016434e-12,-3.679114304877551e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0670805349946022,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,-2.558412466255322e-13,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,-2.6941304547521694e-13,299.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,-1.989875820541942e-13,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,-2.694131538954342e-13,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,-1.2779697005499413e-12,288.4039001464844,294.1499938964844,290.95001220703125,289.7335205078125,293.3767395019531,293.337158203125,283.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.220279732637054e-12,7.8472862818201e-18,2.220271926381412e-12,-1.9976375154745485e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0656827539205551,-0.0,-5.066622852419782e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,-2.558412466255322e-13,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,-2.6941304547521694e-13,299.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,-1.989875820541942e-13,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,-2.694131538954342e-13,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,-1.2779697005499413e-12,288.4039001464844,294.1499938964844,290.95001220703125,289.7266845703125,293.3767395019531,293.337158203125,283.9124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.220279732637054e-12,7.8472862818201e-18,2.220271926381412e-12,-1.9976375154745485e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0648965239524841,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.7076110839844,293.3767395019531,293.337158203125,283.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059666574392894e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.0628143921494484,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.7076110839844,293.3767395019531,293.337158203125,283.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059666574392894e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.0628143921494484,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.6886291503906,293.3767395019531,293.337158203125,283.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059666574392894e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.060852326452732,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.6886291503906,293.3767395019531,293.337158203125,283.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059666574392894e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.060852326452732,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.6792297363281,293.3767395019531,293.337158203125,283.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059666574392894e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.0599094107747077,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.6699523925781,293.3767395019531,293.337158203125,283.9140625,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059662438489816e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.0589812919497489,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,2.558412466255322e-13,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,2.6941304547521694e-13,299.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,1.989875820541942e-13,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,2.694131538954342e-13,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,1.2779697005499413e-12,288.4039001464844,294.1499938964844,290.95001220703125,289.6517639160156,293.3767395019531,293.337158203125,283.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,5.46540677298646e-13,6.424379704683428e-18,-5.465471283015721e-13,-1.0236101246133278e-12,0.0,0.0,0.0,0.0,60.0,0.0570959039032459,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,2.558412466255322e-13,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,2.6941304547521694e-13,299.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,1.989875820541942e-13,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,2.694131538954342e-13,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,1.2779697005499413e-12,288.4039001464844,294.1499938964844,290.95001220703125,289.6517639160156,293.3767395019531,293.337158203125,283.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,5.46540677298646e-13,6.424379704683428e-18,-5.465471283015721e-13,-1.0236101246133278e-12,0.0,0.0,0.0,0.0,60.0,0.0570959039032459,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.63433837890625,293.3767395019531,293.337158203125,283.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059666574392894e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.0552422739565372,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.63433837890625,293.3767395019531,293.337158203125,283.91510009765625,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059666574392894e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.0552422739565372,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.6178283691406,293.3767395019531,293.337158203125,283.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059666574392894e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.0534334145486354,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.6178283691406,293.3767395019531,293.337158203125,283.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059666574392894e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.0534334145486354,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.6025085449219,293.3767395019531,293.337158203125,283.91607666015625,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059666574392894e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.0516772866249084,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.6025085449219,293.3767395019531,293.337158203125,283.91607666015625,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059666574392894e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.0516772866249084,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.5953369140625,293.3767395019531,293.337158203125,283.91632080078125,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059666574392894e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.0508255325257778,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.58856201171875,293.3767395019531,293.337158203125,283.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059666574392894e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.0499851889908313,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.5762023925781,293.3767395019531,293.337158203125,283.9169921875,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059666574392894e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.0483291782438755,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.5762023925781,293.3767395019531,293.337158203125,283.9169921875,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059666574392894e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.0483291782438755,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.56842041015625,293.3767395019531,293.337158203125,283.9173278808594,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805967071029594e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.0471769273281097,-0.0,-5.714428736148093e-35,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.5656433105469,293.3767395019531,293.337158203125,283.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.805967071029594e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.0467288456857204,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.5571594238281,293.3767395019531,293.337158203125,283.9178771972656,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059666574392894e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.0451803319156169,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.5571594238281,293.3767395019531,293.337158203125,283.9178771972656,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059666574392894e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.0451803319156169,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.5509033203125,293.3767395019531,293.337158203125,283.91827392578125,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059666574392894e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.0436811000108718,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,0.0,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,0.0,299.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,0.0,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,0.0,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,0.0,288.4039001464844,294.1499938964844,290.95001220703125,289.5509033203125,293.3767395019531,293.337158203125,283.91827392578125,0.0,0.0,0.0,0.0,1.0,1.0,4.908834840347542e-13,5.8059666574392894e-18,-4.90889284516377e-13,6.57866556369458e-13,0.0,0.0,0.0,0.0,60.0,0.0436811000108718,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,2.558412466255322e-13,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,2.6941304547521694e-13,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,1.989875820541942e-13,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,2.694131538954342e-13,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,1.2779697005499413e-12,288.4039001464844,294.1499938964844,290.95001220703125,289.5486755371094,293.3767395019531,293.337158203125,283.9184875488281,0.0,0.0,0.0,0.0,1.0,1.0,5.46540677298646e-13,6.424379704683428e-18,-5.465471283015721e-13,-1.0236101246133278e-12,0.0,0.0,0.0,0.0,60.0,0.0429553538560867,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,5.116824932510644e-13,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,5.388260909504339e-13,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,3.979751641083884e-13,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,5.388263077908684e-13,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,2.5559394010998826e-12,288.4039001464844,294.1499938964844,290.95001220703125,289.547119140625,293.3767395019531,293.337158203125,283.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,6.021978705625375e-13,7.042793579108178e-18,-6.022049178766586e-13,-2.705086805596113e-12,0.0,0.0,0.0,0.0,60.0,0.0422471351921558,-0.0,-2.0267154052839512e-24,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,2.558412466255322e-13,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,2.6941304547521694e-13,299.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,1.989875820541942e-13,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,2.694131538954342e-13,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,1.2779697005499413e-12,288.4039001464844,294.1499938964844,290.95001220703125,289.5459899902344,293.3767395019531,293.337158203125,283.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,5.46540677298646e-13,6.424381772634957e-18,-5.465471283015721e-13,-1.0236101246133278e-12,0.0,0.0,0.0,0.0,60.0,0.040858905762434,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,2.558412466255322e-13,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,2.6941304547521694e-13,299.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,1.989875820541942e-13,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,2.694131538954342e-13,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,1.2779697005499413e-12,288.4039001464844,294.1499938964844,290.95001220703125,289.5459899902344,293.3767395019531,293.337158203125,283.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,5.46540677298646e-13,6.424381772634957e-18,-5.465471283015721e-13,-1.0236101246133278e-12,0.0,0.0,0.0,0.0,60.0,0.040858905762434,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,1.13874931706448e-09,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,1.1991574400127547e-09,299.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,8.85693740571014e-10,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,1.1991578841019646e-09,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,5.688243209789334e-09,288.4039001464844,294.1499938964844,290.95001220703125,289.5477905273437,293.3767395019531,293.337158203125,283.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2135222604570116e-08,1.518376353468187e-14,1.2135207505536982e-08,-2.7766761334646617e-08,0.0,0.0,0.0,-6.83503458276391e-08,60.0,0.0394717343151569,-0.0,-1.003801788588514e-17,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065368652344,0.0,0.0,1.13874931706448e-09,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020812988281,0.0,0.0,1.1991574400127547e-09,299.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800231933594,0.0,0.0,8.85693740571014e-10,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,1.1991578841019646e-09,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5911865234375,0.0,0.0,5.688243209789334e-09,288.4039001464844,294.1499938964844,290.95001220703125,289.5477905273437,293.3767395019531,293.337158203125,283.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2135222604570116e-08,1.518376353468187e-14,1.2135207505536982e-08,-2.7766761334646617e-08,0.0,0.0,0.0,-6.83503458276391e-08,60.0,0.0394717343151569,-0.0,-1.003801788588514e-17,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6052551269531,0.0,0.0,5.4697835594197386e-08,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6007995605469,0.0,0.0,5.7599429226229424e-08,299.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6787109375,0.0,0.0,4.2542747991092256e-08,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.584228515625,0.0,0.0,5.759945054251148e-08,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.58990478515625,0.0,0.0,2.732247992298653e-07,288.4021301269531,294.1499938964844,290.9432067871094,289.54803466796875,293.3776550292969,293.3368530273437,283.91973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.82889299494127e-07,7.290385743013994e-13,5.828885605296819e-07,-1.3337501059140775e-06,0.0,0.0,0.0,-3.283246769569814e-06,60.0,0.0320207998156547,-0.0,-2.3159645994594646e-14,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6052551269531,0.0,0.0,5.4697835594197386e-08,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6007995605469,0.0,0.0,5.7599429226229424e-08,299.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6787109375,0.0,0.0,4.2542747991092256e-08,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.584228515625,0.0,0.0,5.759945054251148e-08,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.58990478515625,0.0,0.0,2.732247992298653e-07,288.4021301269531,294.1499938964844,290.9432067871094,289.54803466796875,293.3776550292969,293.3368530273437,283.91973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.82889299494127e-07,7.290385743013994e-13,5.828885605296819e-07,-1.3337501059140775e-06,0.0,0.0,0.0,-3.283246769569814e-06,60.0,0.0320207998156547,-0.0,-2.3159645994594646e-14,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6052551269531,0.0,0.0,1.168017575992053e-07,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6007995605469,0.0,0.0,1.2299783236358053e-07,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6787109375,0.0,0.0,9.08457948867181e-08,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.584228515625,0.0,0.0,1.229978749961447e-07,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58990478515625,0.0,0.0,5.834442617924651e-07,288.4021301269531,294.1499938964844,290.92340087890625,289.5423889160156,293.3776550292969,293.3368530273437,283.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2446465689208708e-06,1.556699539238815e-12,1.2446450909919804e-06,-2.8479978482209845e-06,0.0,0.0,0.0,-7.010719855315983e-06,60.0,0.0380046963691711,-0.0,-1.0560644833667105e-13,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6052551269531,0.0,0.0,1.168017575992053e-07,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6007995605469,0.0,0.0,1.2299783236358053e-07,299.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6787109375,0.0,0.0,9.08457948867181e-08,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.584228515625,0.0,0.0,1.229978749961447e-07,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58990478515625,0.0,0.0,5.834442617924651e-07,288.4021301269531,294.1499938964844,290.92340087890625,289.5423889160156,293.3776550292969,293.3368530273437,283.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2446465689208708e-06,1.556699539238815e-12,1.2446450909919804e-06,-2.8479978482209845e-06,0.0,0.0,0.0,-7.010719855315983e-06,60.0,0.0380046963691711,-0.0,-1.0560644833667105e-13,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.60528564453125,0.0,0.0,4.844489467359381e-07,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6007995605469,0.0,0.0,5.101478564029094e-07,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6787414550781,0.0,0.0,3.76793536815967e-07,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.584228515625,0.0,0.0,5.101480837765848e-07,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58990478515625,0.0,0.0,2.419903239569976e-06,288.4021301269531,294.1499938964844,290.9089050292969,289.5374755859375,293.3775939941406,293.3368835449219,283.9202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.162139586900594e-06,6.456511540686716e-12,5.162133220437681e-06,-1.181211609946331e-05,0.0,0.0,0.0,-2.9076836653985083e-05,60.0,0.0590319670736789,-0.0,-1.81671875893602e-12,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60528564453125,0.0,0.0,5.88089221764676e-07,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6007995605469,0.0,0.0,6.192860269038647e-07,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6787414550781,0.0,0.0,4.574026206682902e-07,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.584228515625,0.0,0.0,6.192862542775401e-07,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58990478515625,0.0,0.0,2.9376037673500832e-06,288.4021301269531,294.1499938964844,290.8914794921875,289.5311889648437,293.3775939941406,293.3368835449219,283.92047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.272920018091099e-06,7.844200983209149e-12,6.272911832638783e-06,-1.4349619050335605e-05,0.0,0.0,0.0,-3.533254493959248e-05,60.0,0.0673185959458351,-0.0,-2.6771831279637226e-12,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6053466796875,0.0,0.0,1.773384042280668e-06,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.60089111328125,0.0,0.0,1.8674580815059016e-06,299.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6788330078125,0.0,0.0,1.37929839638673e-06,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5843200683594,0.0,0.0,1.867458763626928e-06,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5899963378906,0.0,0.0,8.85834924702067e-06,288.4022521972656,294.1499938964844,290.848388671875,289.5147705078125,293.3772888183594,293.3369445800781,283.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.8895651010097936e-05,2.3633810186662885e-11,1.889562736323569e-05,-4.323806933825836e-05,0.0,0.0,0.0,-0.0001064338575815,60.0,0.1293751150369644,-0.0,-2.434429741127176e-11,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
