time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151680,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6053466796875,0.0,0.0,1.773384042280668e-06,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.60089111328125,0.0,0.0,1.8674580815059016e-06,299.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6788330078125,0.0,0.0,1.37929839638673e-06,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5843200683594,0.0,0.0,1.867458763626928e-06,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5899963378906,0.0,0.0,8.85834924702067e-06,288.4022521972656,294.1499938964844,290.848388671875,289.5147705078125,293.3772888183594,293.3369445800781,283.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.8895651010097936e-05,2.3633810186662885e-11,1.889562736323569e-05,-4.323806933825836e-05,0.0,0.0,0.0,-0.0001064338575815,60.0,0.1293751150369644,-0.0,-2.434429741127176e-11,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6054992675781,0.0,0.0,3.2229397675109794e-06,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6010437011719,0.0,0.0,3.3939095374080352e-06,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6789855957031,0.0,0.0,2.506730425011483e-06,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58447265625,0.0,0.0,3.3939106742764125e-06,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59014892578125,0.0,0.0,1.6099122149171308e-05,288.40240478515625,294.1499938964844,290.80645751953125,289.49810791015625,293.376708984375,293.3370056152344,283.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.434094105614349e-05,4.295203775983581e-11,3.4340901038376614e-05,-7.858078606659546e-05,0.0,0.0,0.0,-0.0001934327883645,60.0,0.213546872138977,-0.0,-8.040740989700979e-11,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6056213378906,0.0,0.0,3.784868567890953e-06,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.60113525390625,0.0,0.0,3.985647254012292e-06,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6790771484375,0.0,0.0,2.9437858302117093e-06,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5845642089844,0.0,0.0,3.985648618254345e-06,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5902404785156,0.0,0.0,1.8906050172518007e-05,288.40252685546875,294.1499938964844,290.79498291015625,289.49346923828125,293.3763122558594,293.3370361328125,283.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.0328424802282825e-05,5.044089104733196e-11,4.0328373870579526e-05,-9.22816398087889e-05,0.0,0.0,0.0,-0.0002271585835842,60.0,0.2504800260066986,-0.0,-1.1089022061705478e-10,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6060485839844,0.0,0.0,6.476350790762808e-06,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015930175781,0.0,0.0,6.81990650264197e-06,299.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6795654296875,0.0,0.0,5.037160462961765e-06,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.58502197265625,0.0,0.0,6.819908776378725e-06,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5906982421875,0.0,0.0,3.2350453693652526e-05,288.4029846191406,294.1499938964844,290.7322082519531,289.46759033203125,293.3744812011719,293.3371276855469,283.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-6.90067681716755e-05,8.631039633000269e-11,6.900668086018413e-05,-0.0001579048548592,0.0,0.0,0.0,-0.0003886955673806,60.0,0.4206197559833526,-0.0,-3.2467764587984504e-10,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6060485839844,0.0,0.0,6.476350790762808e-06,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015930175781,0.0,0.0,6.81990650264197e-06,299.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6795654296875,0.0,0.0,5.037160462961765e-06,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.58502197265625,0.0,0.0,6.819908776378725e-06,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5906982421875,0.0,0.0,3.2350453693652526e-05,288.4029846191406,294.1499938964844,290.7322082519531,289.46759033203125,293.3744812011719,293.3371276855469,283.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-6.90067681716755e-05,8.631039633000269e-11,6.900668086018413e-05,-0.0001579048548592,0.0,0.0,0.0,-0.0003886955673806,60.0,0.4206197559833526,-0.0,-3.2467764587984504e-10,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6067810058594,0.0,0.0,1.006840102490969e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6023254394531,0.0,0.0,1.0602507245494053e-05,299.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6803283691406,0.0,0.0,7.830976755940355e-06,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5857238769531,0.0,0.0,1.060251088347286e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5914306640625,0.0,0.0,5.029334352002479e-05,288.4034423828125,294.1499938964844,290.6609191894531,289.4374694824219,293.3709411621094,293.3364562988281,283.9217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072809536708,1.3418188782310378e-10,0.0001072808227036,-0.0002454856876283,0.0,0.0,0.0,-0.0006042831810191,60.0,0.653980016708374,-0.0,-7.84716291946097e-10,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6067810058594,0.0,0.0,1.006840102490969e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6023254394531,0.0,0.0,1.0602507245494053e-05,299.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6803283691406,0.0,0.0,7.830976755940355e-06,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5857238769531,0.0,0.0,1.060251088347286e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5914306640625,0.0,0.0,5.029334352002479e-05,288.4034423828125,294.1499938964844,290.6609191894531,289.4374694824219,293.3709411621094,293.3364562988281,283.9217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072809536708,1.3418188782310378e-10,0.0001072808227036,-0.0002454856876283,0.0,0.0,0.0,-0.0006042831810191,60.0,0.653980016708374,-0.0,-7.84716291946097e-10,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.607177734375,0.0,0.0,1.1609404282353353e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60272216796875,0.0,0.0,1.2225256796227768e-05,299.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68072509765625,0.0,0.0,9.02953433978837e-06,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5860900878906,0.0,0.0,1.2225261343701275e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.591796875,0.0,0.0,5.799091013614088e-05,288.4035339355469,294.1499938964844,290.62237548828125,289.4208984375,293.3686218261719,293.3355712890625,283.9219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001237010437762,1.5471927905519323e-10,0.0001237008837051,-0.000283058732748,0.0,0.0,0.0,-0.0006967728841118,60.0,0.7818916440010071,-0.0,-1.0433055530612023e-09,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6076354980469,0.0,0.0,1.3585911801783368e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.60321044921875,0.0,0.0,1.4306613593362272e-05,299.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68121337890625,0.0,0.0,1.056681776390178e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5865478515625,0.0,0.0,1.4306619050330482e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.59228515625,0.0,0.0,6.786389712942764e-05,288.4039306640625,294.1499938964844,290.58203125,289.4034118652344,293.36651611328125,293.3353881835937,283.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001447635149816,1.8106258159455988e-10,0.0001447633403586,-0.0003312533954158,0.0,0.0,0.0,-0.000815411505755,60.0,0.9070656299591064,-0.0,-1.428792639757148e-09,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.609130859375,0.0,0.0,2.2742706278222613e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.604736328125,0.0,0.0,2.394915463810321e-05,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.68280029296875,0.0,0.0,1.7688767911749892e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5880126953125,0.0,0.0,2.3949163733050227e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5937805175781,0.0,0.0,0.0001136036153184,288.403076171875,294.1499938964844,290.4964599609375,289.36578369140625,293.3547668457031,293.32830810546875,283.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002423291734885,3.0309355025792684e-10,0.0002423288678983,-0.0005545093445107,0.0,0.0,0.0,-0.0013649720931425,60.0,1.4225742816925049,-0.0,-4.00383237675328e-09,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.609130859375,0.0,0.0,2.2742706278222613e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.604736328125,0.0,0.0,2.394915463810321e-05,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.68280029296875,0.0,0.0,1.7688767911749892e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5880126953125,0.0,0.0,2.3949163733050227e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5937805175781,0.0,0.0,0.0001136036153184,288.403076171875,294.1499938964844,290.4964599609375,289.36578369140625,293.3547668457031,293.32830810546875,283.92242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002423291734885,3.0309355025792684e-10,0.0002423288678983,-0.0005545093445107,0.0,0.0,0.0,-0.0013649720931425,60.0,1.4225742816925049,-0.0,-4.00383237675328e-09,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6087646484375,0.0,0.0,3.821938662440516e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6044311523437,0.0,0.0,4.0246839489554986e-05,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6825256347656,0.0,0.0,2.9726181310252286e-05,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.587646484375,0.0,0.0,4.0246854041470215e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59344482421875,0.0,0.0,0.000190912222024,288.394775390625,294.1499938964844,290.40509033203125,289.32489013671875,293.3342590332031,293.3053283691406,283.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004088825080543,5.11000630698532e-10,0.0004088819841854,-0.0009345472208224,0.0,0.0,0.0,-0.0023028715513646,60.0,2.2575340270996094,-0.0,-1.1307299985219288e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6087646484375,0.0,0.0,3.821938662440516e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6044311523437,0.0,0.0,4.0246839489554986e-05,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6825256347656,0.0,0.0,2.9726181310252286e-05,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.587646484375,0.0,0.0,4.0246854041470215e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59344482421875,0.0,0.0,0.000190912222024,288.394775390625,294.1499938964844,290.40509033203125,289.32489013671875,293.3342590332031,293.3053283691406,283.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004088825080543,5.11000630698532e-10,0.0004088819841854,-0.0009345472208224,0.0,0.0,0.0,-0.0023028715513646,60.0,2.2575340270996094,-0.0,-1.1307299985219288e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065979003906,0.0,0.0,9.00835293577984e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6023864746094,0.0,0.0,9.486225462751464e-05,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6802978515625,0.0,0.0,7.006495434325188e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,9.48622910073027e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59136962890625,0.0,0.0,0.0004499822971411,288.3970031738281,294.1499938964844,290.308837890625,289.2810974121094,293.2801513671875,293.1971740722656,283.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005504674045369,7.61402940696598e-10,0.0005504666478373,-0.0014512734487652,0.0,0.0,0.0,-0.0031500323675572,60.0,3.20542573928833,-0.0,-6.281770481564308e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065979003906,0.0,0.0,9.00835293577984e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6023864746094,0.0,0.0,9.486225462751464e-05,299.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6802978515625,0.0,0.0,7.006495434325188e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,9.48622910073027e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59136962890625,0.0,0.0,0.0004499822971411,288.3970031738281,294.1499938964844,290.308837890625,289.2810974121094,293.2801513671875,293.1971740722656,283.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005504674045369,7.61402940696598e-10,0.0005504666478373,-0.0014512734487652,0.0,0.0,0.0,-0.0031500323675572,60.0,3.20542573928833,-0.0,-6.281770481564308e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5818176269531,0.0,0.0,9.011269867187366e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57763671875,0.0,0.0,9.489297372056173e-05,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6548156738281,0.0,0.0,7.00876335031353e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5609436035156,0.0,0.0,9.489300282439216e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.56671142578125,0.0,0.0,0.0004501280200202,288.36492919921875,294.1499938964844,290.2085876464844,289.2347412109375,293.20831298828125,293.1395874023437,283.9245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009088990045711,1.1563945356840575e-09,0.0009088978404179,-0.0021312786266207,0.0,0.0,0.0,-0.0051305331289768,60.0,4.97542667388916,-0.0,-6.28583407547012e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5818176269531,0.0,0.0,9.011269867187366e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57763671875,0.0,0.0,9.489297372056173e-05,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6548156738281,0.0,0.0,7.00876335031353e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5609436035156,0.0,0.0,9.489300282439216e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.56671142578125,0.0,0.0,0.0004501280200202,288.36492919921875,294.1499938964844,290.2085876464844,289.2347412109375,293.20831298828125,293.1395874023437,283.9245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009088990045711,1.1563945356840575e-09,0.0009088978404179,-0.0021312786266207,0.0,0.0,0.0,-0.0051305331289768,60.0,4.97542667388916,-0.0,-6.28583407547012e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.563720703125,0.0,0.0,9.01325765880756e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5595397949219,0.0,0.0,9.491390665061772e-05,299.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361694335937,0.0,0.0,7.010309491306543e-05,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5429992675781,0.0,0.0,9.491393575444818e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5487060546875,0.0,0.0,0.0004502273513935,288.3407592773437,294.1499938964844,290.1572570800781,289.2107238769531,293.18170166015625,293.10528564453125,283.9242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977091025561,1.2492267220665099e-09,0.0009770897449925,-0.0023071425966918,0.0,0.0,0.0,-0.0055153369903564,60.0,5.823431015014648,-0.0,-6.288605192139586e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5478820800781,0.0,0.0,9.017642878461628e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5437316894531,0.0,0.0,9.496008715359494e-05,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6199035644531,0.0,0.0,7.013720460236073e-05,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5273132324219,0.0,0.0,9.49601162574254e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.532958984375,0.0,0.0,0.0004504464159253,288.32012939453125,294.1499938964844,290.10528564453125,289.18621826171875,293.1629943847656,293.06182861328125,283.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609968401491,1.2872498622584772e-09,0.0009609955595806,-0.0024231993593275,0.0,0.0,0.0,-0.0054516531527042,60.0,6.185665130615234,-0.0,-6.294722965094479e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.51629638671875,0.0,0.0,9.02063402463682e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5121765136719,0.0,0.0,9.499158477410674e-05,299.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58746337890625,0.0,0.0,7.016047311481088e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4959411621094,0.0,0.0,9.49916211538948e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50152587890625,0.0,0.0,0.0004505958931986,288.279052734375,294.1499938964844,289.999755859375,289.1358947753906,293.1095886230469,292.9784240722656,283.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611746063455,1.324328091634186e-09,0.0009611732675693,-0.0025204999838024,0.0,0.0,0.0,-0.005469333846122,60.0,6.77399492263794,-0.0,-6.298894561496128e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.51629638671875,0.0,0.0,9.02063402463682e-05,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5121765136719,0.0,0.0,9.499158477410674e-05,299.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58746337890625,0.0,0.0,7.016047311481088e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4959411621094,0.0,0.0,9.49916211538948e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50152587890625,0.0,0.0,0.0004505958931986,288.279052734375,294.1499938964844,289.999755859375,289.1358947753906,293.1095886230469,292.9784240722656,283.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611746063455,1.324328091634186e-09,0.0009611732675693,-0.0025204999838024,0.0,0.0,0.0,-0.005469333846122,60.0,6.77399492263794,-0.0,-6.298894561496128e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4769287109375,0.0,0.0,9.018914715852588e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4727478027344,0.0,0.0,9.497348219156264e-05,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.546875,0.0,0.0,7.014709990471601e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4569396972656,0.0,0.0,9.497351857135072e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4623413085937,0.0,0.0,0.0004505100368987,288.2261047363281,294.1499938964844,289.90582275390625,289.0904541015625,293.0536804199219,292.902099609375,283.9242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661374544724,1.408185124063266e-09,0.0010661360574886,-0.0026359977200627,0.0,0.0,0.0,-0.0060349088162183,60.0,7.305412292480469,-0.0,-6.29648937433558e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4691467285156,0.0,0.0,9.01942839846015e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4649353027344,0.0,0.0,9.497888822807e-05,299.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.538818359375,0.0,0.0,7.01510944054462e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.44921875,0.0,0.0,9.497892460785806e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4545593261719,0.0,0.0,0.0004505356773734,288.21539306640625,294.1499938964844,289.8929748535156,289.08416748046875,293.0473937988281,292.88916015625,283.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010951195145025,1.443550723401188e-09,0.0010951180011034,-0.0026999916881322,0.0,0.0,0.0,-0.0061966031789779,60.0,7.428425312042236,-0.0,-6.297206311955962e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,9.046925697475672e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4333190917969,0.0,0.0,9.526844951324164e-05,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5063171386719,0.0,0.0,7.036496390355751e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41778564453125,0.0,0.0,9.52684786170721e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4230651855469,0.0,0.0,0.0004519092617556,288.17462158203125,294.1499938964844,289.7857971191406,289.031494140625,293.0102844238281,292.7513122558594,283.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644921519793,1.652312842104208e-09,0.0009644905221648,-0.0033794494811445,0.0,0.0,0.0,-0.0056345066986978,60.0,7.171170234680176,-0.0,-6.335655200473411e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,9.046925697475672e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4333190917969,0.0,0.0,9.526844951324164e-05,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5063171386719,0.0,0.0,7.036496390355751e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41778564453125,0.0,0.0,9.52684786170721e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4230651855469,0.0,0.0,0.0004519092617556,288.17462158203125,294.1499938964844,289.7857971191406,289.031494140625,293.0102844238281,292.7513122558594,283.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644921519793,1.652312842104208e-09,0.0009644905221648,-0.0033794494811445,0.0,0.0,0.0,-0.0056345066986978,60.0,7.171170234680176,-0.0,-6.335655200473411e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4057006835937,0.0,0.0,9.090330422623084e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4015808105469,0.0,0.0,9.572552517056464e-05,299.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47369384765625,0.0,0.0,7.070255378494039e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.38623046875,0.0,0.0,9.572555427439512e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3914489746094,0.0,0.0,0.0004540774680208,288.1339416503906,294.1499938964844,289.6791381835937,288.9782409667969,292.9535522460937,292.5522155761719,283.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685987024568,2.1925230520025707e-09,0.0009685965487733,-0.0047955303452908,0.0,0.0,0.0,-0.0058997320011258,60.0,7.285080909729004,-0.0,-6.39658921386399e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4057006835937,0.0,0.0,9.090330422623084e-05,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4015808105469,0.0,0.0,9.572552517056464e-05,299.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47369384765625,0.0,0.0,7.070255378494039e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.38623046875,0.0,0.0,9.572555427439512e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3914489746094,0.0,0.0,0.0004540774680208,288.1339416503906,294.1499938964844,289.6791381835937,288.9782409667969,292.9535522460937,292.5522155761719,283.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685987024568,2.1925230520025707e-09,0.0009685965487733,-0.0047955303452908,0.0,0.0,0.0,-0.0058997320011258,60.0,7.285080909729004,-0.0,-6.39658921386399e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3897705078125,0.0,0.0,9.113291162066162e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3856811523437,0.0,0.0,9.596731251804158e-05,299.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4573669433594,0.0,0.0,7.088114216458052e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.37042236328125,0.0,0.0,9.596734162187204e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3756103515625,0.0,0.0,0.0004552244208753,288.11358642578125,294.1499938964844,289.62628173828125,288.9515686035156,292.9248046875,292.43438720703125,283.9260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971048255451,2.478568683628168e-09,0.0009710458107292,-0.0055450703948736,0.0,0.0,0.0,-0.0060415538027882,60.0,7.321883678436279,-0.0,-6.428940935165883e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37384033203125,0.0,0.0,9.13157346076332e-05,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3697814941406,0.0,0.0,9.615983435651287e-05,299.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4410400390625,0.0,0.0,7.102333620423451e-05,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3546142578125,0.0,0.0,9.615986346034332e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3597717285156,0.0,0.0,0.0004561376408673,288.0932922363281,294.1499938964844,289.57391357421875,288.9248962402344,292.8957214355469,292.2968444824219,283.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097299402114,2.706318724676748e-09,0.0009729912853799,-0.006141853518784,0.0,0.0,0.0,-0.0061544491909444,60.0,7.340042114257812,-0.0,-6.454757794926992e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3419494628906,0.0,0.0,9.163114737020804e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3379211425781,0.0,0.0,9.649197454564272e-05,299.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4083251953125,0.0,0.0,7.126865239115432e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32293701171875,0.0,0.0,9.64920036494732e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280334472656,0.0,0.0,0.0004577132058329,288.05279541015625,294.1499938964844,289.4709777832031,288.8719177246094,292.8369445800781,292.01324462890625,283.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976353243459,3.099236423054208e-09,0.0009763501584529,-0.0071714143268764,0.0,0.0,0.0,-0.0063492306508123,60.0,7.356079578399658,-0.0,-6.499419669125929e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3419494628906,0.0,0.0,9.163114737020804e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3379211425781,0.0,0.0,9.649197454564272e-05,299.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4083251953125,0.0,0.0,7.126865239115432e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32293701171875,0.0,0.0,9.64920036494732e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280334472656,0.0,0.0,0.0004577132058329,288.05279541015625,294.1499938964844,289.4709777832031,288.8719177246094,292.8369445800781,292.01324462890625,283.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976353243459,3.099236423054208e-09,0.0009763501584529,-0.0071714143268764,0.0,0.0,0.0,-0.0063492306508123,60.0,7.356079578399658,-0.0,-6.499419669125929e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3100280761719,0.0,0.0,9.183905785903336e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3060607910156,0.0,0.0,9.671091538621111e-05,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3756408691406,0.0,0.0,7.143036054912955e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2912902832031,0.0,0.0,9.671094449004158e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2963256835937,0.0,0.0,0.0004587518051266,288.012451171875,294.1499938964844,289.3713073730469,288.8197326660156,292.7773742675781,291.7361145019531,283.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785740403458,3.358231248640208e-09,0.0009785706643015,-0.0078500397503376,0.0,0.0,0.0,-0.0064776549115777,60.0,7.347011566162109,-0.0,-6.528942009254024e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3100280761719,0.0,0.0,9.183905785903336e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3060607910156,0.0,0.0,9.671091538621111e-05,299.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3756408691406,0.0,0.0,7.143036054912955e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2912902832031,0.0,0.0,9.671094449004158e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2963256835937,0.0,0.0,0.0004587518051266,288.012451171875,294.1499938964844,289.3713073730469,288.8197326660156,292.7773742675781,291.7361145019531,283.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785740403458,3.358231248640208e-09,0.0009785706643015,-0.0078500397503376,0.0,0.0,0.0,-0.0064776549115777,60.0,7.347011566162109,-0.0,-6.528942009254024e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2783203125,0.0,0.0,9.177836909657344e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2743835449219,0.0,0.0,9.664701065048575e-05,299.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3431091308594,0.0,0.0,7.138316141208634e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.259765625,0.0,0.0,9.66470397543162e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647399902344,0.0,0.0,0.0004584487178362,287.9725341796875,294.1499938964844,289.2757263183594,288.7688293457031,292.717041015625,291.4855041503906,283.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779222309589,3.2825657747537207e-09,0.0009779189713299,-0.0076517830602824,0.0,0.0,0.0,-0.0064401207491755,60.0,7.311373233795166,-0.0,-6.52031033610001e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2783203125,0.0,0.0,9.177836909657344e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2743835449219,0.0,0.0,9.664701065048575e-05,299.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3431091308594,0.0,0.0,7.138316141208634e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.259765625,0.0,0.0,9.66470397543162e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2647399902344,0.0,0.0,0.0004584487178362,287.9725341796875,294.1499938964844,289.2757263183594,288.7688293457031,292.717041015625,291.4855041503906,283.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779222309589,3.2825657747537207e-09,0.0009779189713299,-0.0076517830602824,0.0,0.0,0.0,-0.0064401207491755,60.0,7.311373233795166,-0.0,-6.52031033610001e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2466735839844,0.0,0.0,9.165103983832525e-05,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2427978515625,0.0,0.0,9.651292202761395e-05,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3106994628906,0.0,0.0,7.128412835299969e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2283630371094,0.0,0.0,9.651295113144442e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2332763671875,0.0,0.0,0.0004578127118293,287.9328308105469,294.1499938964844,289.1851806640625,288.7197570800781,292.6564025878906,291.2644958496094,283.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765702998265,3.123883374200886e-09,0.0009765671566128,-0.0072359894402325,0.0,0.0,0.0,-0.0063614803366363,60.0,7.264754772186279,-0.0,-6.502225602389444e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2466735839844,0.0,0.0,9.165103983832525e-05,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2427978515625,0.0,0.0,9.651292202761395e-05,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3106994628906,0.0,0.0,7.128412835299969e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2283630371094,0.0,0.0,9.651295113144442e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2332763671875,0.0,0.0,0.0004578127118293,287.9328308105469,294.1499938964844,289.1851806640625,288.7197570800781,292.6564025878906,291.2644958496094,283.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765702998265,3.123883374200886e-09,0.0009765671566128,-0.0072359894402325,0.0,0.0,0.0,-0.0063614803366363,60.0,7.264754772186279,-0.0,-6.502225602389444e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1798400878906,0.0,0.0,9.12923424039036e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.17584228515625,0.0,0.0,9.613519796403124e-05,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.241455078125,0.0,0.0,7.100513903424144e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1622314453125,0.0,0.0,9.61352270678617e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664733886719,0.0,0.0,0.0004560209345072,287.83770751953125,294.1499938964844,289.14208984375,288.6960144042969,292.5694580078125,291.15283203125,283.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016390649834647,3.344384325032479e-09,0.0016390616074204,-0.0071532009169459,0.0,0.0,0.0,-0.0097915092483162,60.0,8.091968536376953,-0.0,-6.451428902209956e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19146728515625,0.0,0.0,9.158311149803922e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1875915527344,0.0,0.0,9.644139208830892e-05,299.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2537841796875,0.0,0.0,7.12312976247631e-05,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1736755371094,0.0,0.0,9.64414211921394e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17822265625,0.0,0.0,0.0004574734193738,287.8581848144531,294.1499938964844,289.1005859375,288.67291259765625,292.2774353027344,290.9678039550781,283.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008423501858487,2.9055047257031674e-09,0.0008423472754657,-0.0067961202003061,0.0,0.0,0.0,-0.005587940569967,60.0,12.2947359085083,-0.0,-6.492587090178858e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
