time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154020,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008239746094,0.0,0.0,9.128046804107726e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964904785156,0.0,0.0,9.612269786885008e-05,299.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0559387207031,0.0,0.0,7.099590584402904e-05,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851379394531,0.0,0.0,9.612272697268054e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.987548828125,0.0,0.0,0.0004559616500046,287.5812072753906,294.1499938964844,289.0227966308594,288.62890625,292.1522216796875,290.77850341796875,283.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0021821856498718,3.873751097671629e-09,0.0021821816917508,-0.0080017196014523,0.0,0.0,0.0,-0.0127615109086036,60.0,12.612607955932615,-0.0,-6.449752021353562e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008239746094,0.0,0.0,9.128046804107726e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964904785156,0.0,0.0,9.612269786885008e-05,299.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0559387207031,0.0,0.0,7.099590584402904e-05,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851379394531,0.0,0.0,9.612272697268054e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.987548828125,0.0,0.0,0.0004559616500046,287.5812072753906,294.1499938964844,289.0227966308594,288.62890625,292.1522216796875,290.77850341796875,283.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0021821856498718,3.873751097671629e-09,0.0021821816917508,-0.0080017196014523,0.0,0.0,0.0,-0.0127615109086036,60.0,12.612607955932615,-0.0,-6.449752021353562e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375366210937,0.0,0.0,9.21275423024781e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0334777832031,0.0,0.0,9.701470844447611e-05,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945739746094,0.0,0.0,7.165474380599335e-05,298.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0212707519531,0.0,0.0,9.701473754830658e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.02447509765625,0.0,0.0,0.000460192997707,287.6453552246094,294.1499938964844,288.95538330078125,288.5897216796875,291.8954162597656,290.4436340332031,283.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865380220115,3.922719482574166e-09,0.0011865340638905,-0.0091259879991412,0.0,0.0,0.0,-0.0077785910107195,60.0,12.247714042663574,-0.0,-6.570004984496336e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365905761719,0.0,0.0,9.22303879633546e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03253173828125,0.0,0.0,9.712301107356323e-05,299.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0936279296875,0.0,0.0,7.173473568400368e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02032470703125,0.0,0.0,9.71230401773937e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235595703125,0.0,0.0,0.0004607067385222,287.64422607421875,294.1499938964844,288.9527587890625,288.5881652832031,291.8934631347656,290.4349060058594,283.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923715842887,3.85526632840083e-09,0.0009923677425831,-0.009142817929387,0.0,0.0,0.0,-0.0067720455117523,60.0,12.117100715637209,-0.0,-6.584681244703462e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0042419433594,0.0,0.0,9.275868069380522e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.000244140625,0.0,0.0,9.76793235167861e-05,299.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605773925781,0.0,0.0,7.214563083834946e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881591796875,0.0,0.0,9.767935989657416e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913635253906,0.0,0.0,0.0004633456701412,287.60498046875,294.1499938964844,288.8913269042969,288.5512084960937,291.8470764160156,290.1916198730469,283.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883738821372,4.503780903775123e-09,0.000988369458355,-0.0108515191823244,0.0,0.0,0.0,-0.0070455688983201,60.0,9.385137557983398,-0.0,-6.660325624352481e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0042419433594,0.0,0.0,9.275868069380522e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.000244140625,0.0,0.0,9.76793235167861e-05,299.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605773925781,0.0,0.0,7.214563083834946e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881591796875,0.0,0.0,9.767935989657416e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913635253906,0.0,0.0,0.0004633456701412,287.60498046875,294.1499938964844,288.8913269042969,288.5512084960937,291.8470764160156,290.1916198730469,283.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883738821372,4.503780903775123e-09,0.000988369458355,-0.0108515191823244,0.0,0.0,0.0,-0.0070455688983201,60.0,9.385137557983398,-0.0,-6.660325624352481e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97186279296875,0.0,0.0,9.322081314167008e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678955078125,0.0,0.0,9.816596866585314e-05,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274963378906,0.0,0.0,7.250506314449012e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559631347656,0.0,0.0,9.81660050456412e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591369628906,0.0,0.0,0.0004656541277654,287.5658569335937,294.1499938964844,288.8394470214844,288.5185546875,291.794677734375,289.9623107910156,283.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932888206094,5.079498155424744e-09,0.0009932838147506,-0.0123598743230104,0.0,0.0,0.0,-0.0073309335857629,60.0,8.240565299987793,-0.0,-6.72685018798802e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97186279296875,0.0,0.0,9.322081314167008e-05,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678955078125,0.0,0.0,9.816596866585314e-05,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0274963378906,0.0,0.0,7.250506314449012e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559631347656,0.0,0.0,9.81660050456412e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591369628906,0.0,0.0,0.0004656541277654,287.5658569335937,294.1499938964844,288.8394470214844,288.5185546875,291.794677734375,289.9623107910156,283.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932888206094,5.079498155424744e-09,0.0009932838147506,-0.0123598743230104,0.0,0.0,0.0,-0.0073309335857629,60.0,8.240565299987793,-0.0,-6.72685018798802e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9556579589844,0.0,0.0,9.341287659481168e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95172119140625,0.0,0.0,9.83682257356122e-05,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0109558105469,0.0,0.0,7.265444583026692e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398803710937,0.0,0.0,9.836825483944268e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429931640625,0.0,0.0,0.0004666135646402,287.54638671875,294.1499938964844,288.8173522949219,288.5040283203125,291.7684326171875,289.8553161621094,283.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953357512131,5.318771201245909e-09,0.0009953303961083,-0.0129867317155003,0.0,0.0,0.0,-0.0074495547451078,60.0,7.955158710479736,-0.0,-6.754594750191245e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9394836425781,0.0,0.0,9.356830560136586e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.935546875,0.0,0.0,9.853189840214328e-05,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944152832031,0.0,0.0,7.277533586602658e-05,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237976074219,0.0,0.0,9.853192750597373e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9269104003906,0.0,0.0,0.0004673899675253,287.5269470214844,294.1499938964844,288.7980041503906,288.49072265625,291.7422180175781,289.7547607421875,283.9369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969914099201,5.5123958730973754e-09,0.0009969858219847,-0.0134939877316355,0.0,0.0,0.0,-0.0075455415062606,60.0,7.755594253540039,-0.0,-6.777088401577204e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071655273437,0.0,0.0,9.377313108416274e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9033203125,0.0,0.0,9.874759416561574e-05,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9614562988281,0.0,0.0,7.293464295798913e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916931152344,0.0,0.0,9.87476232694462e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8947448730469,0.0,0.0,0.0004684131417889,287.48828125,294.1499938964844,288.76788330078125,288.4682006835937,291.6900634765625,289.5740051269531,283.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991760598495,5.767552213598037e-09,0.0009991702390834,-0.0141624249517917,0.0,0.0,0.0,-0.0076720463111996,60.0,7.495458126068115,-0.0,-6.806786245761033e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071655273437,0.0,0.0,9.377313108416274e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9033203125,0.0,0.0,9.874759416561574e-05,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9614562988281,0.0,0.0,7.293464295798913e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916931152344,0.0,0.0,9.87476232694462e-05,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8947448730469,0.0,0.0,0.0004684131417889,287.48828125,294.1499938964844,288.76788330078125,288.4682006835937,291.6900634765625,289.5740051269531,283.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991760598495,5.767552213598037e-09,0.0009991702390834,-0.0141624249517917,0.0,0.0,0.0,-0.0076720463111996,60.0,7.495458126068115,-0.0,-6.806786245761033e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750305175781,0.0,0.0,9.383766155224292e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8712158203125,0.0,0.0,9.88155443337746e-05,298.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286193847656,0.0,0.0,7.298483251361176e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597106933594,0.0,0.0,9.881557343760504e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627624511719,0.0,0.0,0.000468735495815,287.449951171875,294.1499938964844,288.75,288.4514465332031,291.6385498046875,289.4225769042969,283.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998647728934,5.847901718425419e-09,0.0009998589521273,-0.0143729131668806,0.0,0.0,0.0,-0.0077118873596191,60.0,7.346299648284912,-0.0,-6.816151909561087e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750305175781,0.0,0.0,9.383766155224292e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8712158203125,0.0,0.0,9.88155443337746e-05,298.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286193847656,0.0,0.0,7.298483251361176e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597106933594,0.0,0.0,9.881557343760504e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627624511719,0.0,0.0,0.000468735495815,287.449951171875,294.1499938964844,288.75,288.4514465332031,291.6385498046875,289.4225769042969,283.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998647728934,5.847901718425419e-09,0.0009998589521273,-0.0143729131668806,0.0,0.0,0.0,-0.0077118873596191,60.0,7.346299648284912,-0.0,-6.816151909561087e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8430480957031,0.0,0.0,9.376168600283564e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392944335937,0.0,0.0,9.873553790384904e-05,298.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89599609375,0.0,0.0,7.292574446182698e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82794189453125,0.0,0.0,9.873556700767948e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,0.0004683560691773,287.4120178222656,294.1499938964844,288.7410583496094,288.4390563964844,291.587890625,289.3017578125,283.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999056501314,5.753203247138572e-09,0.0009990507969632,-0.0141248321160674,0.0,0.0,0.0,-0.0076649491675198,60.0,7.252796649932861,-0.0,-6.805114338703788e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8430480957031,0.0,0.0,9.376168600283564e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392944335937,0.0,0.0,9.873553790384904e-05,298.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89599609375,0.0,0.0,7.292574446182698e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82794189453125,0.0,0.0,9.873556700767948e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,0.0004683560691773,287.4120178222656,294.1499938964844,288.7410583496094,288.4390563964844,291.587890625,289.3017578125,283.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999056501314,5.753203247138572e-09,0.0009990507969632,-0.0141248321160674,0.0,0.0,0.0,-0.0076649491675198,60.0,7.252796649932861,-0.0,-6.805114338703788e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81134033203125,0.0,0.0,9.354523353977128e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076171875,0.0,0.0,9.850760397966952e-05,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8636474609375,0.0,0.0,7.275739335455e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964172363281,0.0,0.0,9.850763308349995e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79937744140625,0.0,0.0,0.0004672748618759,287.37451171875,294.1499938964844,288.7369384765625,288.4292907714844,291.5382385253906,289.2073974609375,283.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967506630346,5.4834750073951e-09,0.0009967451915144,-0.0134182153269648,0.0,0.0,0.0,-0.0075312373228371,60.0,7.186230182647705,-0.0,-6.77372540280885e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81134033203125,0.0,0.0,9.354523353977128e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076171875,0.0,0.0,9.850760397966952e-05,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8636474609375,0.0,0.0,7.275739335455e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964172363281,0.0,0.0,9.850763308349995e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79937744140625,0.0,0.0,0.0004672748618759,287.37451171875,294.1499938964844,288.7369384765625,288.4292907714844,291.5382385253906,289.2073974609375,283.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967506630346,5.4834750073951e-09,0.0009967451915144,-0.0134182153269648,0.0,0.0,0.0,-0.0075312373228371,60.0,7.186230182647705,-0.0,-6.77372540280885e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955627441406,0.0,0.0,9.340486576547846e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,9.835978562477976e-05,298.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475341796875,0.0,0.0,7.264821033459157e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807312011719,0.0,0.0,9.835981472861022e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78369140625,0.0,0.0,0.0004665737214963,287.3558959960937,294.1499938964844,288.736572265625,288.4253234863281,291.51373291015625,289.1673583984375,283.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995259382762,5.308567363471184e-09,0.0009952540276572,-0.0129599887877702,0.0,0.0,0.0,-0.0074445512145757,60.0,7.157124042510986,-0.0,-6.753408854365264e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798156738281,0.0,0.0,9.322540427092464e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7761535644531,0.0,0.0,9.81708144536242e-05,298.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314819335937,0.0,0.0,7.250863563967869e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650756835937,0.0,0.0,9.817084355745465e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680053710937,0.0,0.0,0.0004656773235183,287.3373413085937,294.1499938964844,288.7373046875,288.42193603515625,291.4892883300781,289.1309509277344,283.94927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933422552421,5.0849533472785424e-09,0.000993337132968,-0.0123741598799824,0.0,0.0,0.0,-0.0073336721397936,60.0,7.130258083343506,-0.0,-6.727481149937375e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486877441406,0.0,0.0,9.275123738916592e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450561523437,0.0,0.0,9.767148731043562e-05,298.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997131347656,0.0,0.0,7.213983917608857e-05,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.734130859375,0.0,0.0,9.767151641426608e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370300292969,0.0,0.0,0.000463308795588,287.3008117675781,294.1499938964844,288.7418518066406,288.41680908203125,291.4418640136719,289.08062744140625,283.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882857557386,4.4941352861371805e-09,0.0009882813319563,-0.0108262533321976,0.0,0.0,0.0,-0.0070407590828835,60.0,7.082460403442383,-0.0,-6.659215046056488e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486877441406,0.0,0.0,9.275123738916592e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450561523437,0.0,0.0,9.767148731043562e-05,298.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997131347656,0.0,0.0,7.213983917608857e-05,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.734130859375,0.0,0.0,9.767151641426608e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370300292969,0.0,0.0,0.000463308795588,287.3008117675781,294.1499938964844,288.7418518066406,288.41680908203125,291.4418640136719,289.08062744140625,283.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882857557386,4.4941352861371805e-09,0.0009882813319563,-0.0108262533321976,0.0,0.0,0.0,-0.0070407590828835,60.0,7.082460403442383,-0.0,-6.659215046056488e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,9.226397378370166e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142944335937,0.0,0.0,9.71583795035258e-05,298.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682800292969,0.0,0.0,7.17608563718386e-05,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035217285156,0.0,0.0,9.715840860735624e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70635986328125,0.0,0.0,0.0004608748713508,287.2647705078125,294.1499938964844,288.7502136230469,288.413818359375,291.39569091796875,289.0429077148437,283.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830961935222,3.887016042369851e-09,0.0009830922354012,-0.0092355515807867,0.0,0.0,0.0,-0.0067397961392998,60.0,7.038148880004883,-0.0,-6.589426249092868e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,9.226397378370166e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142944335937,0.0,0.0,9.71583795035258e-05,298.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682800292969,0.0,0.0,7.17608563718386e-05,298.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035217285156,0.0,0.0,9.715840860735624e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70635986328125,0.0,0.0,0.0004608748713508,287.2647705078125,294.1499938964844,288.7502136230469,288.413818359375,291.39569091796875,289.0429077148437,283.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830961935222,3.887016042369851e-09,0.0009830922354012,-0.0092355515807867,0.0,0.0,0.0,-0.0067397961392998,60.0,7.038148880004883,-0.0,-6.589426249092868e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68731689453125,0.0,0.0,9.179433982353656e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68377685546875,0.0,0.0,9.666383266448976e-05,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370910644531,0.0,0.0,7.139558874769136e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.673095703125,0.0,0.0,9.66638617683202e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,0.0004585289862006,287.22906494140625,294.1499938964844,288.7620849609375,288.4126892089844,291.350341796875,289.0119934082031,283.95782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780885884538,3.301852347092904e-09,0.0009780853288248,-0.0077023166231811,0.0,0.0,0.0,-0.0064496891573071,60.0,6.996621131896973,-0.0,-6.522510176409925e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68731689453125,0.0,0.0,9.179433982353656e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68377685546875,0.0,0.0,9.666383266448976e-05,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370910644531,0.0,0.0,7.139558874769136e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.673095703125,0.0,0.0,9.66638617683202e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,0.0004585289862006,287.22906494140625,294.1499938964844,288.7620849609375,288.4126892089844,291.350341796875,289.0119934082031,283.95782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780885884538,3.301852347092904e-09,0.0009780853288248,-0.0077023166231811,0.0,0.0,0.0,-0.0064496891573071,60.0,6.996621131896973,-0.0,-6.522510176409925e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570129394531,0.0,0.0,9.16582575882785e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65350341796875,0.0,0.0,9.65205326792784e-05,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062072753906,0.0,0.0,7.128974539227784e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,9.652055450715125e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.645751953125,0.0,0.0,0.0004578492662403,287.19390869140625,294.1499938964844,288.77716064453125,288.4133605957031,291.3066711425781,288.98992919921875,283.9608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766375878825,3.132266668259831e-09,0.0009766344446688,-0.0072579607367515,0.0,0.0,0.0,-0.006365614477545,60.0,6.97173547744751,-0.0,-6.503180571826307e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570129394531,0.0,0.0,9.16582575882785e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65350341796875,0.0,0.0,9.65205326792784e-05,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062072753906,0.0,0.0,7.128974539227784e-05,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,9.652055450715125e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.645751953125,0.0,0.0,0.0004578492662403,287.19390869140625,294.1499938964844,288.77716064453125,288.4133605957031,291.3066711425781,288.98992919921875,283.9608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766375878825,3.132266668259831e-09,0.0009766344446688,-0.0072579607367515,0.0,0.0,0.0,-0.006365614477545,60.0,6.97173547744751,-0.0,-6.503180571826307e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509033203125,0.0,0.0,9.096346911974253e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,9.578888420946896e-05,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59649658203125,0.0,0.0,7.074935274431482e-05,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380249023437,0.0,0.0,9.578891331329942e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.53955078125,0.0,0.0,0.0004543786635622,287.0404052734375,294.1499938964844,288.7857666015625,288.4142761230469,291.2059936523437,288.9374084472656,283.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024392858613282,3.739121456902694e-09,0.0024392821360379,-0.007390727289021,0.0,0.0,0.0,-0.0139931067824363,60.0,8.433639526367188,-0.0,-6.404965802175866e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879577636719,0.0,0.0,9.251373558072372e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68463134765625,0.0,0.0,9.74213908193633e-05,298.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388610839844,0.0,0.0,7.195511716417968e-05,298.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67333984375,0.0,0.0,9.742141992319377e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67694091796875,0.0,0.0,0.0004621225816663,287.2507629394531,294.1499938964844,288.7950744628906,288.41558837890625,291.0035095214844,288.7801513671875,283.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,0.0012816473608836,1.926946380237382e-09,-0.0012816492235288,-0.0063474997878074,0.0,0.0,0.0,0.0055313925258815,60.0,9.393117904663086,-0.0,-6.625132442650283e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484069824219,0.0,0.0,9.164868242805824e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451110839844,0.0,0.0,9.651044820202516e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69830322265625,0.0,0.0,7.128229481168091e-05,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,9.6510470029898e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63751220703125,0.0,0.0,0.0004578015068545,287.203369140625,294.1499938964844,288.8155212402344,288.4192199707031,290.9310607910156,288.7718505859375,283.96630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014113337965682,3.555758576467838e-09,0.0014113303041085,-0.0079365735873579,0.0,0.0,0.0,-0.008742437697947,60.0,8.865429878234863,-0.0,-6.501812066517233e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484069824219,0.0,0.0,9.164868242805824e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451110839844,0.0,0.0,9.651044820202516e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69830322265625,0.0,0.0,7.128229481168091e-05,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63409423828125,0.0,0.0,9.6510470029898e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63751220703125,0.0,0.0,0.0004578015068545,287.203369140625,294.1499938964844,288.8155212402344,288.4192199707031,290.9310607910156,288.7718505859375,283.96630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014113337965682,3.555758576467838e-09,0.0014113303041085,-0.0079365735873579,0.0,0.0,0.0,-0.008742437697947,60.0,8.865429878234863,-0.0,-6.501812066517233e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61865234375,0.0,0.0,9.183019574265928e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61541748046875,0.0,0.0,9.670159488450736e-05,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66796875,0.0,0.0,7.142347749322653e-05,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60455322265625,0.0,0.0,9.67016167123802e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60791015625,0.0,0.0,0.0004587082366924,287.1687316894531,294.1499938964844,288.8381652832031,288.4241027832031,290.8364562988281,288.7673645019531,283.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611889836378,3.329047704170307e-09,0.0009611856658011,-0.0077907056547701,0.0,0.0,0.0,-0.0063770543783903,60.0,8.869729995727539,-0.0,-6.527587714799665e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61865234375,0.0,0.0,9.183019574265928e-05,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61541748046875,0.0,0.0,9.670159488450736e-05,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66796875,0.0,0.0,7.142347749322653e-05,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60455322265625,0.0,0.0,9.67016167123802e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60791015625,0.0,0.0,0.0004587082366924,287.1687316894531,294.1499938964844,288.8381652832031,288.4241027832031,290.8364562988281,288.7673645019531,283.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611889836378,3.329047704170307e-09,0.0009611856658011,-0.0077907056547701,0.0,0.0,0.0,-0.0063770543783903,60.0,8.869729995727539,-0.0,-6.527587714799665e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,9.172986028715968e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853576660156,0.0,0.0,9.65959334280342e-05,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63726806640625,0.0,0.0,7.13454355718568e-05,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,9.659596253186464e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57794189453125,0.0,0.0,0.0004582070978358,287.1338806152344,294.1499938964844,288.8627014160156,288.4300842285156,290.8018493652344,288.7770080566406,283.9736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384740307927,3.282484506428318e-09,0.0010384707711637,-0.0075910226441919,0.0,0.0,0.0,-0.006744454614818,60.0,7.968934535980225,-0.0,-6.513326411550224e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,9.172986028715968e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853576660156,0.0,0.0,9.65959334280342e-05,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63726806640625,0.0,0.0,7.13454355718568e-05,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,9.659596253186464e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57794189453125,0.0,0.0,0.0004582070978358,287.1338806152344,294.1499938964844,288.8627014160156,288.4300842285156,290.8018493652344,288.7770080566406,283.9736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384740307927,3.282484506428318e-09,0.0010384707711637,-0.0075910226441919,0.0,0.0,0.0,-0.006744454614818,60.0,7.968934535980225,-0.0,-6.513326411550224e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,9.131032129516824e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560913085937,0.0,0.0,9.615413728170096e-05,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073913574219,0.0,0.0,7.10191234247759e-05,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455017089844,0.0,0.0,9.61541591095738e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487670898437,0.0,0.0,0.0004561114183161,287.0999755859375,294.1499938964844,288.8887939453125,288.4369812011719,290.7611999511719,288.7614440917969,283.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728099685162,2.6984481316105757e-09,0.0009728072327561,-0.0061213467270135,0.0,0.0,0.0,-0.006149960681796,60.0,7.585761547088623,-0.0,-6.45387814302012e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,9.131032129516824e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560913085937,0.0,0.0,9.615413728170096e-05,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073913574219,0.0,0.0,7.10191234247759e-05,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455017089844,0.0,0.0,9.61541591095738e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487670898437,0.0,0.0,0.0004561114183161,287.0999755859375,294.1499938964844,288.8887939453125,288.4369812011719,290.7611999511719,288.7614440917969,283.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728099685162,2.6984481316105757e-09,0.0009728072327561,-0.0061213467270135,0.0,0.0,0.0,-0.006149960681796,60.0,7.585761547088623,-0.0,-6.45387814302012e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54473876953125,0.0,0.0,9.11298266146332e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415954589844,0.0,0.0,9.596406744094566e-05,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5925598144531,0.0,0.0,7.087874109856784e-05,298.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310363769531,0.0,0.0,9.59640892688185e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343017578125,0.0,0.0,0.0004552098398562,287.083251953125,294.1499938964844,288.9022827148437,288.4407043457031,290.7453308105469,288.766845703125,283.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710062295198,2.4736748205356207e-09,0.000971003784798,-0.0055322465486824,0.0,0.0,0.0,-0.0060391267761588,60.0,7.414707183837891,-0.0,-6.42838671183199e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
