time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156360,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,9.090764069696888e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,9.573009447194636e-05,299.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,7.070592982927337e-05,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167236328125,0.0,0.0,9.57301162998192e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199584960937,0.0,0.0,0.0004540999943856,287.0666809082031,294.1499938964844,288.91607666015625,288.4446105957031,290.7298278808594,288.771728515625,283.980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686376433819,2.1968393770777084e-09,0.0009686354314908,-0.0048068389296531,0.0,0.0,0.0,-0.0059018819592893,60.0,7.302213191986084,-0.0,-6.397076646180723e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016784667969,0.0,0.0,9.051374217960984e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,9.5315306680277e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486755371094,0.0,0.0,7.039956835797057e-05,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,9.531532850814985e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,0.0004521324590314,287.0338439941406,294.1499938964844,288.9442749023437,288.45281982421875,290.69970703125,288.7795715332031,283.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644437232054,1.706062735529201e-09,0.0009644419769756,-0.0035208049230277,0.0,0.0,0.0,-0.0056585990823805,60.0,7.143246173858643,-0.0,-6.341756630945383e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016784667969,0.0,0.0,9.051374217960984e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,9.5315306680277e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486755371094,0.0,0.0,7.039956835797057e-05,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,9.531532850814985e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,0.0004521324590314,287.0338439941406,294.1499938964844,288.9442749023437,288.45281982421875,290.69970703125,288.7795715332031,283.984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644437232054,1.706062735529201e-09,0.0009644419769756,-0.0035208049230277,0.0,0.0,0.0,-0.0056585990823805,60.0,7.143246173858643,-0.0,-6.341756630945383e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,9.016395051730795e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,9.494696132605895e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,7.012750575086102e-05,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,9.49469831539318e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,0.0004503851814661,286.9292907714844,294.1499938964844,288.9730224609375,288.46148681640625,290.6415100097656,288.7530822753906,283.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011431209277361,1.4529480951708251e-09,0.0011431195307523,-0.0026766962837427,0.0,0.0,0.0,-0.0064421449787914,60.0,7.371951580047607,-0.0,-6.292833631960093e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,9.016395051730795e-05,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,9.494696132605895e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,7.012750575086102e-05,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,9.49469831539318e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,0.0004503851814661,286.9292907714844,294.1499938964844,288.9730224609375,288.46148681640625,290.6415100097656,288.7530822753906,283.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011431209277361,1.4529480951708251e-09,0.0011431195307523,-0.0026766962837427,0.0,0.0,0.0,-0.0064421449787914,60.0,7.371951580047607,-0.0,-6.292833631960093e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,9.020381548907608e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,9.498893632553518e-05,299.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,7.015850860625505e-05,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,9.498895815340802e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,0.0004505843389779,286.89697265625,294.1499938964844,289.00201416015625,288.47039794921875,290.6279602050781,288.74493408203125,283.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601824567653,1.3189193071028171e-09,0.0009601811179891,-0.0025072726421058,0.0,0.0,0.0,-0.0054618981666862,60.0,6.875227451324463,-0.0,-6.298395760495623e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997802734375,0.0,0.0,9.020381548907608e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,9.498893632553518e-05,299.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,7.015850860625505e-05,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,9.498895815340802e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,0.0004505843389779,286.89697265625,294.1499938964844,289.00201416015625,288.47039794921875,290.6279602050781,288.74493408203125,283.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601824567653,1.3189193071028171e-09,0.0009601811179891,-0.0025072726421058,0.0,0.0,0.0,-0.0054618981666862,60.0,6.875227451324463,-0.0,-6.298395760495623e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,9.017666889121756e-05,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,9.496034908806904e-05,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,7.013740105321631e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,9.49603709159419e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,0.0004504487733356,286.8650207519531,294.1499938964844,289.0309143066406,288.4794311523437,290.60089111328125,288.752197265625,283.99462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608487598598,1.2860245091061984e-09,0.0009608474792912,-0.0024201262276619,0.0,0.0,0.0,-0.0054503539577126,60.0,6.912211418151856,-0.0,-6.294601462286664e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,9.017666889121756e-05,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3682556152344,0.0,0.0,9.496034908806904e-05,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,7.013740105321631e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,9.49603709159419e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,0.0004504487733356,286.8650207519531,294.1499938964844,289.0309143066406,288.4794311523437,290.60089111328125,288.752197265625,283.99462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608487598598,1.2860245091061984e-09,0.0009608474792912,-0.0024201262276619,0.0,0.0,0.0,-0.0054503539577126,60.0,6.912211418151856,-0.0,-6.294601462286664e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.013779344968498e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.491941455053166e-05,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,7.010716217337176e-05,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.49194363784045e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,0.0004502545925788,286.8492126464844,294.1499938964844,289.0452575683594,288.48394775390625,290.5878295898437,288.7554931640625,283.9967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604321676306,1.237573155066229e-09,0.0009604309452697,-0.0022931641433387,0.0,0.0,0.0,-0.0054263230413198,60.0,6.921567916870117,-0.0,-6.289173626328194e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,9.007924381876364e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401184082031,0.0,0.0,9.485775808570908e-05,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,7.006162195466459e-05,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,9.485777991358192e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33319091796875,0.0,0.0,0.0004499621572904,286.83349609375,294.1499938964844,289.0594177246094,288.4884338378906,290.57501220703125,288.7588806152344,283.99871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598085889592,1.1646102970885863e-09,0.000959807424806,-0.0021019685082137,0.0,0.0,0.0,-0.005390154197812,60.0,6.9280619621276855,-0.0,-6.281003805952423e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296813964844,0.0,0.0,4.427871317602694e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,4.662760329665616e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,3.443899186095223e-05,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,4.662761421059258e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,0.0002211801911471,286.8145751953125,294.1499938964844,289.087158203125,288.4972229003906,290.5563659667969,288.7645263671875,284.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007521322695538,8.70883365422514e-10,0.0007521313964389,-0.0015374340582638,0.0,0.0,0.0,-0.0041937348432838,60.0,6.28782844543457,-0.0,-1.517642189696744e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296813964844,0.0,0.0,4.427871317602694e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,4.662760329665616e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,3.443899186095223e-05,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,4.662761421059258e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,0.0002211801911471,286.8145751953125,294.1499938964844,289.087158203125,288.4972229003906,290.5563659667969,288.7645263671875,284.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007521322695538,8.70883365422514e-10,0.0007521313964389,-0.0015374340582638,0.0,0.0,0.0,-0.0041937348432838,60.0,6.28782844543457,-0.0,-1.517642189696744e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,9.005625906866044e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,9.483355825068428e-05,298.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,7.004374492680654e-05,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,9.483358007855712e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0004498473717831,286.8919677734375,294.1499938964844,289.1138610839844,288.50567626953125,290.4544982910156,288.7348327636719,284.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002527374599594,4.2796757804275366e-10,0.000252737023402,-0.0008723969222046,0.0,0.0,0.0,-0.0015025404281914,60.0,5.725512981414795,-0.0,-6.277792863329523e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,9.005625906866044e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,9.483355825068428e-05,298.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,7.004374492680654e-05,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,9.483358007855712e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0004498473717831,286.8919677734375,294.1499938964844,289.1138610839844,288.50567626953125,290.4544982910156,288.7348327636719,284.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002527374599594,4.2796757804275366e-10,0.000252737023402,-0.0008723969222046,0.0,0.0,0.0,-0.0015025404281914,60.0,5.725512981414795,-0.0,-6.277792863329523e-08,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,2.186078745580744e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,2.3020456865197048e-05,298.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,1.700283246464096e-05,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,2.302046232216525e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,0.0001091986050596,286.9058532714844,294.1499938964844,289.13916015625,288.5136108398437,290.4137878417969,288.7281188964844,284.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002344930544495,2.929027576037413e-10,0.0002344927634112,-0.0005355536704882,0.0,0.0,0.0,-0.0013205943396314,60.0,4.305706024169922,-0.0,-3.6992244822897646e-09,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,2.186078745580744e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,2.3020456865197048e-05,298.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,1.700283246464096e-05,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,2.302046232216525e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,0.0001091986050596,286.9058532714844,294.1499938964844,289.13916015625,288.5136108398437,290.4137878417969,288.7281188964844,284.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002344930544495,2.929027576037413e-10,0.0002344927634112,-0.0005355536704882,0.0,0.0,0.0,-0.0013205943396314,60.0,4.305706024169922,-0.0,-3.6992244822897646e-09,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,1.362420243822271e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,1.4346937859954778e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667663574219,0.0,0.0,1.0596600077406038e-05,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,1.4346941497933584e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,6.805537123000249e-05,286.959228515625,294.1499938964844,289.1627197265625,288.5209045410156,290.4179992675781,288.7366943359375,284.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001451966672902,1.8159755643676326e-10,0.0001451964781153,-0.0003322266857139,0.0,0.0,0.0,-0.0008178471471183,60.0,3.4846785068511963,-0.0,-1.436815666444602e-09,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,1.362420243822271e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,1.4346937859954778e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667663574219,0.0,0.0,1.0596600077406038e-05,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,1.4346941497933584e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,6.805537123000249e-05,286.959228515625,294.1499938964844,289.1627197265625,288.5209045410156,290.4179992675781,288.7366943359375,284.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001451966672902,1.8159755643676326e-10,0.0001451964781153,-0.0003322266857139,0.0,0.0,0.0,-0.0008178471471183,60.0,3.4846785068511963,-0.0,-1.436815666444602e-09,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,1.123984930018196e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,1.1836099474749062e-05,298.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,8.742104000702966e-06,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071960449219,0.0,0.0,1.1836102203233168e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,5.6145090638892725e-05,286.9598388671875,294.1499938964844,289.1737365722656,288.5242614746094,290.4171447753906,288.7384033203125,284.01776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001197634483105,1.4979384399538276e-10,0.0001197632955154,-0.0002740473137237,0.0,0.0,0.0,-0.0006745932623744,60.0,2.9453279972076416,-0.0,-9.779121956654535e-10,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,9.48756860452704e-06,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.990864782594144e-06,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,7.37921936888597e-06,298.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,9.990866601583548e-06,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,4.73921318189241e-05,286.9602966308594,294.1499938964844,289.1842346191406,288.52740478515625,290.4165344238281,288.7396545410156,284.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001010925334412,1.264411908508123e-10,0.0001010924097499,-0.0002313237491762,0.0,0.0,0.0,-0.0005694252904504,60.0,2.5358927249908447,-0.0,-6.967689203385419e-10,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,6.37569291939144e-06,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,6.713909897371195e-06,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46795654296875,0.0,0.0,4.958871159033151e-06,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,6.713911261613248e-06,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,3.1847743230173364e-05,286.9608459472656,294.1499938964844,289.203369140625,288.532958984375,290.41583251953125,288.7411804199219,284.0232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-6.793444481445476e-05,8.496883752151517e-11,6.79343575029634e-05,-0.000155450310558,0.0,0.0,0.0,-0.0003826552419923,60.0,1.929118633270264,-0.0,-3.1465427485777303e-10,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,6.37569291939144e-06,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,6.713909897371195e-06,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46795654296875,0.0,0.0,4.958871159033151e-06,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078674316406,0.0,0.0,6.713911261613248e-06,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,3.1847743230173364e-05,286.9608459472656,294.1499938964844,289.203369140625,288.532958984375,290.41583251953125,288.7411804199219,284.0232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-6.793444481445476e-05,8.496883752151517e-11,6.79343575029634e-05,-0.000155450310558,0.0,0.0,0.0,-0.0003826552419923,60.0,1.929118633270264,-0.0,-3.1465427485777303e-10,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,3.560845925676404e-06,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,3.749741381398053e-06,298.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,2.76954642686178e-06,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,3.7497422908927534e-06,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119567871094,0.0,0.0,1.7787073375075124e-05,286.96099853515625,294.1499938964844,289.2198181152344,288.53741455078125,290.4156494140625,288.7416687011719,284.027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.794214353547432e-05,4.745595583166562e-11,3.794209624174982e-05,-8.682038605911657e-05,0.0,0.0,0.0,-0.0002137171395588,60.0,1.518650770187378,-0.0,-9.814885709724663e-11,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,3.560845925676404e-06,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,3.749741381398053e-06,298.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,2.76954642686178e-06,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,3.7497422908927534e-06,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119567871094,0.0,0.0,1.7787073375075124e-05,286.96099853515625,294.1499938964844,289.2198181152344,288.53741455078125,290.4156494140625,288.7416687011719,284.027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.794214353547432e-05,4.745595583166562e-11,3.794209624174982e-05,-8.682038605911657e-05,0.0,0.0,0.0,-0.0002137171395588,60.0,1.518650770187378,-0.0,-9.814885709724663e-11,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.6699881371096126e-06,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,1.7585774685358049e-06,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,1.298879510613915e-06,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,1.7585779232831555e-06,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119567871094,0.0,0.0,8.341894499608316e-06,286.9610290527344,294.1499938964844,289.23321533203125,288.5406494140625,290.4156188964844,288.7417297363281,284.03094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7794944142224267e-05,2.2256779752538588e-11,1.7794922314351425e-05,-4.071855073561892e-05,0.0,0.0,0.0,-0.0001002336939563,60.0,1.2332448959350586,-0.0,-2.1587663948108293e-11,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.6699881371096126e-06,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,1.7585774685358049e-06,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,1.298879510613915e-06,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,1.7585779232831555e-06,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119567871094,0.0,0.0,8.341894499608316e-06,286.9610290527344,294.1499938964844,289.23321533203125,288.5406494140625,290.4156188964844,288.7417297363281,284.03094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.7794944142224267e-05,2.2256779752538588e-11,1.7794922314351425e-05,-4.071855073561892e-05,0.0,0.0,0.0,-0.0001002336939563,60.0,1.2332448959350586,-0.0,-2.1587663948108293e-11,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,6.540079198202875e-07,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,6.887016184009553e-07,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,5.086727128400526e-07,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,6.887017889312119e-07,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,3.266888370490051e-06,286.9610290527344,294.1499938964844,289.2432556152344,288.54248046875,290.4156188964844,288.74176025390625,284.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.968890374992043e-06,8.716214382198384e-12,6.968881734792376e-06,-1.594630339241121e-05,0.0,0.0,0.0,-3.925370401702821e-05,60.0,1.026547074317932,-0.0,-3.3108908410045546e-12,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,6.540079198202875e-07,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,6.887016184009553e-07,298.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,5.086727128400526e-07,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,6.887017889312119e-07,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,3.266888370490051e-06,286.9610290527344,294.1499938964844,289.2432556152344,288.54248046875,290.4156188964844,288.74176025390625,284.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.968890374992043e-06,8.716214382198384e-12,6.968881734792376e-06,-1.594630339241121e-05,0.0,0.0,0.0,-3.925370401702821e-05,60.0,1.026547074317932,-0.0,-3.3108908410045546e-12,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,3.213083346054191e-07,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,3.383530611245078e-07,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,2.499064351013658e-07,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,3.383531463896361e-07,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,1.60499359935784e-06,286.9610290527344,294.1499938964844,289.2469177246094,288.5428466796875,290.4156188964844,288.74176025390625,284.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.4289012091903714e-06,4.287364734067989e-12,3.428897116464213e-06,-7.842683771741576e-06,0.0,0.0,0.0,-1.9313200027681887e-05,60.0,0.9416977763175964,-0.0,-7.991399425880119e-13,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.70831043533326e-07,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,1.7989326295264618e-07,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,1.328685641510674e-07,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,1.7989330558521033e-07,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,8.533320965398161e-07,286.9610290527344,294.1499938964844,289.2496337890625,288.54278564453125,290.4156188964844,288.74176025390625,284.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.8241438510813168e-06,2.2805485798416125e-12,1.8241415773445624e-06,-4.171524324192433e-06,0.0,0.0,0.0,-1.0274277883581815e-05,60.0,0.8776704668998718,-0.0,-2.2589802207637066e-13,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.44099585597246e-08,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,1.517437731024529e-08,298.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,1.1207744066155101e-08,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,1.517437908660213e-08,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,7.19803665560903e-08,286.9610290527344,294.1499938964844,289.2519836425781,288.5414123535156,290.4156188964844,288.74176025390625,284.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5359587735019886e-07,1.9210142103345129e-13,1.5359567839823285e-07,-3.5142772958352e-07,0.0,0.0,0.0,-8.651550160720944e-07,60.0,0.7754098176956177,-0.0,-1.607327285490037e-15,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.44099585597246e-08,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,1.517437731024529e-08,298.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,1.1207744066155101e-08,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,1.517437908660213e-08,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,7.19803665560903e-08,286.9610290527344,294.1499938964844,289.2519836425781,288.5414123535156,290.4156188964844,288.74176025390625,284.0423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5359587735019886e-07,1.9210142103345129e-13,1.5359567839823285e-07,-3.5142772958352e-07,0.0,0.0,0.0,-8.651550160720944e-07,60.0,0.7754098176956177,-0.0,-1.607327285490037e-15,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,6.035639543711113e-09,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,6.355817649961182e-09,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,4.694385768999609e-09,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,6.355818982228811e-09,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,3.0149116980737745e-08,286.9610290527344,294.1499938964844,289.25,288.5382080078125,290.4156188964844,288.74176025390625,284.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.471815083841649e-08,8.081909978491927e-14,6.47180655732882e-08,-1.4782297341753292e-07,0.0,0.0,0.0,-3.6446726880967617e-07,60.0,0.7147039175033569,-0.0,-2.819846532094654e-16,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,6.035639543711113e-09,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,6.355817649961182e-09,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,4.694385768999609e-09,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,6.355818982228811e-09,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,3.0149116980737745e-08,286.9610290527344,294.1499938964844,289.25,288.5382080078125,290.4156188964844,288.74176025390625,284.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.471815083841649e-08,8.081909978491927e-14,6.47180655732882e-08,-1.4782297341753292e-07,0.0,0.0,0.0,-3.6446726880967617e-07,60.0,0.7147039175033569,-0.0,-2.819846532094654e-16,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.9799846207035902e-09,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,2.0850186022158823e-09,298.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,1.5399876929222955e-09,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,2.085019046305092e-09,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.89038273502274e-09,286.9610290527344,294.1499938964844,289.244384765625,288.53271484375,290.4156188964844,288.74176025390625,284.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-2.14442508195134e-08,2.6775511061810642e-14,2.144422417416081e-08,-4.884370596869304e-08,0.0,0.0,0.0,-1.2075179256498816e-07,60.0,0.6640925407409668,-0.0,-3.034607037485103e-17,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,1.9799846207035902e-09,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,2.0850186022158823e-09,298.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,1.5399876929222955e-09,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,2.085019046305092e-09,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.89038273502274e-09,286.9610290527344,294.1499938964844,289.244384765625,288.53271484375,290.4156188964844,288.74176025390625,284.0497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-2.14442508195134e-08,2.6775511061810642e-14,2.144422417416081e-08,-4.884370596869304e-08,0.0,0.0,0.0,-1.2075179256498816e-07,60.0,0.6640925407409668,-0.0,-3.034607037485103e-17,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,6.38844976919017e-10,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,6.72734368212246e-10,298.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,4.968793709814179e-10,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,6.727345347457e-10,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,3.191146902281616e-09,286.9610290527344,294.1499938964844,289.2362060546875,288.5246887207031,290.4156188964844,288.74176025390625,284.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.920295003709498e-09,8.6360997495513e-15,6.920286566014511e-09,-1.576330710406637e-08,0.0,0.0,0.0,-3.897002898156644e-08,60.0,0.6214543581008911,-0.0,-3.1591471023569032e-18,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
