time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158640,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,6.38844976919017e-10,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,6.72734368212246e-10,298.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,4.968793709814179e-10,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,6.727345347457e-10,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,3.191146902281616e-09,286.9610290527344,294.1499938964844,289.2362060546875,288.5246887207031,290.4156188964844,288.74176025390625,284.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-6.920295003709498e-09,8.6360997495513e-15,6.920286566014511e-09,-1.576330710406637e-08,0.0,0.0,0.0,-3.897002898156644e-08,60.0,0.6214543581008911,-0.0,-3.1591471023569032e-18,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,3.712311014147929e-10,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,3.9092412640329134e-10,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676818847656,0.0,0.0,2.8873525792505456e-10,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,3.9092423742559375e-10,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,1.854366882270142e-09,286.96044921875,294.1499938964844,289.231201171875,288.5198059082031,290.4157409667969,288.7415771484375,284.0550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-4.02868360893649e-09,5.029323769375821e-15,4.0286782798659715e-09,-9.172637760457292e-09,0.0,0.0,0.0,-2.2686435841023922e-08,60.0,0.6020834445953369,-0.0,-1.0667621032455897e-18,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,2.1363058544388022e-10,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,2.2496322860110496e-10,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,1.6615710196621336e-10,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,2.249632841122562e-10,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,1.067123611697695e-09,286.96014404296875,294.1499938964844,289.22564697265625,288.51434326171875,290.41583251953125,288.741455078125,284.0567932128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.310666769034242e-09,2.8892439944027586e-15,2.310663882454378e-09,-5.2643507331140435e-09,0.0,0.0,0.0,-1.3009412214159966e-08,60.0,0.5843614935874939,-0.0,-3.5326916823245584e-19,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,6.293787019329145e-11,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,6.627659532298935e-11,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,4.8951672576569294e-11,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,6.627660920077716e-11,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,3.143861282417504e-10,286.9598388671875,294.1499938964844,289.212890625,288.5018615722656,290.4159240722656,288.7413635253906,284.06024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.866355817258807e-10,8.628531933684057e-16,6.86634693547461e-10,-1.5609590287013475e-09,0.0,0.0,0.0,-3.8708094507455826e-09,60.0,0.5516722798347473,-0.0,-3.066217651535998e-20,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,6.293787019329145e-11,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,6.627659532298935e-11,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,4.8951672576569294e-11,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,6.627660920077716e-11,298.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,3.143861282417504e-10,286.9598388671875,294.1499938964844,289.212890625,288.5018615722656,290.4159240722656,288.7413635253906,284.06024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.866355817258807e-10,8.628531933684057e-16,6.86634693547461e-10,-1.5609590287013475e-09,0.0,0.0,0.0,-3.8708094507455826e-09,60.0,0.5516722798347473,-0.0,-3.066217651535998e-20,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,2.021175588007296e-11,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,2.1283946827210798e-11,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671936035156,0.0,0.0,1.5720251489437228e-11,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,2.1283952031381223e-11,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,1.0096139896331735e-10,286.959716796875,294.1499938964844,289.1981506347656,288.4874267578125,290.4159545898437,288.7413330078125,284.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.2065037297291923e-10,2.828674732987412e-16,2.2065009541716307e-10,-5.02151431547304e-10,0.0,0.0,0.0,-1.251464709639549e-09,60.0,0.5234814286231995,-0.0,-3.162182638716297e-21,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,2.021175588007296e-11,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,2.1283946827210798e-11,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671936035156,0.0,0.0,1.5720251489437228e-11,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,2.1283952031381223e-11,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,1.0096139896331735e-10,286.959716796875,294.1499938964844,289.1981506347656,288.4874267578125,290.4159545898437,288.7413330078125,284.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-2.2065037297291923e-10,2.828674732987412e-16,2.2065009541716307e-10,-5.02151431547304e-10,0.0,0.0,0.0,-1.251464709639549e-09,60.0,0.5234814286231995,-0.0,-3.162182638716297e-21,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,8.442885279791312e-12,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,8.89076225835117e-12,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671630859375,0.0,0.0,6.566687731773824e-12,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,8.890764860436384e-12,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,4.2173747133444905e-11,286.9596862792969,294.1499938964844,289.181640625,288.4712219238281,290.4159545898437,288.7413024902344,284.0669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-9.049096194591044e-11,8.865017709205943e-17,9.049087174028968e-11,-2.0627302643738687e-10,0.0,0.0,0.0,-4.94765117764473e-10,60.0,0.498166561126709,-0.0,-5.5177324088677855e-22,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,8.442885279791312e-12,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,8.89076225835117e-12,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671630859375,0.0,0.0,6.566687731773824e-12,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,8.890764860436384e-12,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,4.2173747133444905e-11,286.9596862792969,294.1499938964844,289.181640625,288.4712219238281,290.4159545898437,288.7413024902344,284.0669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-9.049096194591044e-11,8.865017709205943e-17,9.049087174028968e-11,-2.0627302643738687e-10,0.0,0.0,0.0,-4.94765117764473e-10,60.0,0.498166561126709,-0.0,-5.5177324088677855e-22,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,3.070140062316762e-12,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,3.2330045758588444e-12,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,2.3878863296411534e-12,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,3.233005226380148e-12,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.5335907890823286e-11,286.95965576171875,294.1499938964844,289.1634826660156,288.4534606933594,290.4159545898437,288.7413024902344,284.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.058312283976683e-11,4.665490891573434e-17,3.0583074267509496e-11,-7.121143258403959e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,0.4751005172729492,-0.0,-7.296175143477862e-23,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,3.070140062316762e-12,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,3.2330045758588444e-12,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,2.3878863296411534e-12,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,3.233005226380148e-12,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.5335907890823286e-11,286.95965576171875,294.1499938964844,289.1634826660156,288.4534606933594,290.4159545898437,288.7413024902344,284.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.058312283976683e-11,4.665490891573434e-17,3.0583074267509496e-11,-7.121143258403959e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,0.4751005172729492,-0.0,-7.296175143477862e-23,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.0467601138246527e-12,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.155336456186041e-12,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.5919242920409138e-12,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.15533688986691e-12,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.022393888300277e-11,286.95965576171875,294.1499938964844,289.1539001464844,288.4440612792969,290.4159545898437,288.7413024902344,284.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.7528216725293255e-11,-1.282753850434211e-18,1.7528218460016728e-11,-4.280065191153426e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,0.4644629657268524,-0.0,-3.242744648454322e-23,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,1.0233800569123264e-12,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,1.0776682280930205e-12,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,7.959621460204569e-13,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,1.077668444933455e-12,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,5.111969441501385e-12,286.95965576171875,294.1499938964844,289.1439514160156,288.434326171875,290.4159545898437,288.7413024902344,284.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2439833885213858e-11,-9.075866212781836e-18,1.2439843426192976e-11,-2.740078476615171e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.4541751146316528,-0.0,-8.106861621135805e-24,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,5.116900284561632e-13,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,5.388341140465105e-13,298.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,3.979810730102285e-13,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,5.388342224667275e-13,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,2.5559847207506925e-12,286.95965576171875,294.1499938964844,289.1231994628906,288.4139709472656,290.4159545898437,288.7413024902344,284.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.5846321530818016e-12,1.3873439319334265e-17,4.5846182752939946e-12,-1.1026859980667323e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.4342857599258423,-0.0,-2.0267154052839512e-24,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,5.116900284561632e-13,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,5.388341140465105e-13,298.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,3.979810730102285e-13,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,5.388342224667275e-13,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,2.5559847207506925e-12,286.95965576171875,294.1499938964844,289.1231994628906,288.4139709472656,290.4159545898437,288.7413024902344,284.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.5846321530818016e-12,1.3873439319334265e-17,4.5846182752939946e-12,-1.1026859980667323e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.4342857599258423,-0.0,-2.0267154052839512e-24,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,289.1014099121094,288.39263916015625,290.4159545898437,288.7413024902344,284.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9847832145175603e-12,1.0595296082007017e-17,1.9847728061767045e-12,-5.008402546857749e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4158409833908081,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,289.1014099121094,288.39263916015625,290.4159545898437,288.7413024902344,284.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.9847832145175603e-12,1.0595296082007017e-17,1.9847728061767045e-12,-5.008402546857749e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4158409833908081,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,289.0788269042969,288.3705139160156,290.4159545898437,288.7413024902344,284.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.317152844679765e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.3986160159111023,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,289.0788269042969,288.3705139160156,290.4159545898437,288.7413024902344,284.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.317152844679765e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.3986160159111023,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,289.0555725097656,288.3477478027344,290.4159545898437,288.7413024902344,284.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,3.3262288322982725e-12,5.275832806708647e-18,-3.326234253309135e-12,3.665558741955399e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3824834823608398,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,289.0555725097656,288.3477478027344,290.4159545898437,288.7413024902344,284.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,3.3262288322982725e-12,5.275832806708647e-18,-3.326234253309135e-12,3.665558741955399e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3824834823608398,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,289.0437927246094,288.336181640625,290.4159545898437,288.7413024902344,284.0864562988281,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.317152017499152e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.3749304711818695,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,289.0318908691406,288.3245544433594,290.4159545898437,288.7413024902344,284.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.317152017499152e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.3675836324691772,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,289.00799560546875,288.3011169433594,290.4159545898437,288.7413024902344,284.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.3262288322982725e-12,5.2758332202989536e-18,-3.326234253309135e-12,3.665558741955399e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3533308207988739,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,289.00799560546875,288.3011169433594,290.4159545898437,288.7413024902344,284.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,3.3262288322982725e-12,5.2758332202989536e-18,-3.326234253309135e-12,3.665558741955399e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3533308207988739,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,288.9840087890625,288.2776184082031,290.4159545898437,288.7413024902344,284.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,6.707228088903567e-13,7.935565478333598e-18,-6.707307235662152e-13,-6.71422010871392e-13,0.0,0.0,0.0,0.0,60.0,0.3400875031948089,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,288.9840087890625,288.2776184082031,290.4159545898437,288.7413024902344,284.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,6.707228088903567e-13,7.935565478333598e-18,-6.707307235662152e-13,-6.71422010871392e-13,0.0,0.0,0.0,0.0,60.0,0.3400875031948089,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,288.9601745605469,288.2542724609375,290.4159545898437,288.7413024902344,284.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.317152017499152e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.3274757862091064,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,288.9601745605469,288.2542724609375,290.4159545898437,288.7413024902344,284.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.317152017499152e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.3274757862091064,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,288.9366760253906,288.23126220703125,290.4159545898437,288.7413024902344,284.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,3.270571747454598e-12,4.657418932283896e-18,-3.2705763011037225e-12,5.347035314517967e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3163750469684601,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,288.9366760253906,288.23126220703125,290.4159545898437,288.7413024902344,284.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,3.270571747454598e-12,4.657418932283896e-18,-3.2705763011037225e-12,5.347035314517967e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3163750469684601,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,288.9251403808594,288.2199401855469,290.4159545898437,288.7413024902344,284.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,3.270571747454598e-12,4.6574181051032834e-18,-3.2705763011037225e-12,5.347035314517967e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3104215264320373,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,288.9137268066406,288.208740234375,290.4159545898437,288.7413024902344,284.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,3.270571747454598e-12,4.657417691512977e-18,-3.2705763011037225e-12,5.347035314517967e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.304577887058258,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.558450142280816e-13,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,-2.694170570232553e-13,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,-1.9899053650511425e-13,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,-2.6941711123336376e-13,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,-1.2779923603753462e-12,286.95965576171875,294.1499938964844,288.8914794921875,288.1869506835937,290.4159545898437,288.7413024902344,284.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,5.594084223625728e-13,6.698737315893789e-18,-5.594150902059336e-13,2.6915312426739613e-12,0.0,0.0,0.0,0.0,60.0,0.2931138277053833,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.558450142280816e-13,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,-2.694170570232553e-13,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,-1.9899053650511425e-13,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,-2.6941711123336376e-13,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,-1.2779923603753462e-12,286.95965576171875,294.1499938964844,288.8914794921875,288.1869506835937,290.4159545898437,288.7413024902344,284.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,5.594084223625728e-13,6.698737315893789e-18,-5.594150902059336e-13,2.6915312426739613e-12,0.0,0.0,0.0,0.0,60.0,0.2931138277053833,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,288.8701477050781,288.16607666015625,290.4159545898437,288.7413024902344,284.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.317150363137927e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.282136857509613,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,288.8701477050781,288.16607666015625,290.4159545898437,288.7413024902344,284.1047668457031,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.317150363137927e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.282136857509613,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,288.8499450683594,288.1462707519531,290.4159545898437,288.7413024902344,284.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.317150363137927e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.271611213684082,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,288.8499450683594,288.1462707519531,290.4159545898437,288.7413024902344,284.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.317150363137927e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.271611213684082,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
