time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18160980,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,288.8310241699219,288.12774658203125,290.4159545898437,288.7413024902344,284.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,3.3262288322982725e-12,5.275830738757115e-18,-3.326234253309135e-12,3.665558741955399e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2615229487419128,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,288.8310241699219,288.12774658203125,290.4159545898437,288.7413024902344,284.109130859375,0.0,0.0,0.0,0.0,1.0,1.0,3.3262288322982725e-12,5.275830738757115e-18,-3.326234253309135e-12,3.665558741955399e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2615229487419128,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,288.8221435546875,288.1190185546875,290.4159545898437,288.7413024902344,284.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.317150363137927e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.256701111793518,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,288.8136291503906,288.1106872558594,290.4159545898437,288.7413024902344,284.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,6.707228088903567e-13,7.935562996791759e-18,-6.707307235662152e-13,-6.71422010871392e-13,0.0,0.0,0.0,0.0,60.0,0.2519527077674866,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,288.79791259765625,288.0953063964844,290.4159545898437,288.7413024902344,284.11328125,0.0,0.0,0.0,0.0,1.0,1.0,6.707228088903567e-13,7.935562996791759e-18,-6.707307235662152e-13,-6.71422010871392e-13,0.0,0.0,0.0,0.0,60.0,0.2426486760377884,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,288.79791259765625,288.0953063964844,290.4159545898437,288.7413024902344,284.11328125,0.0,0.0,0.0,0.0,1.0,1.0,6.707228088903567e-13,7.935562996791759e-18,-6.707307235662152e-13,-6.71422010871392e-13,0.0,0.0,0.0,0.0,60.0,0.2426486760377884,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,288.7840881347656,288.0817565917969,290.4159545898437,288.7413024902344,284.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,6.707228088903567e-13,7.935562996791759e-18,-6.707307235662152e-13,-6.71422010871392e-13,0.0,0.0,0.0,0.0,60.0,0.2337643057107925,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,288.7840881347656,288.0817565917969,290.4159545898437,288.7413024902344,284.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,6.707228088903567e-13,7.935562996791759e-18,-6.707307235662152e-13,-6.71422010871392e-13,0.0,0.0,0.0,0.0,60.0,0.2337643057107925,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,288.7723388671875,288.0702209472656,290.4159545898437,288.7413024902344,284.1171875,0.0,0.0,0.0,0.0,1.0,1.0,6.707228088903567e-13,7.935562169611146e-18,-6.707307235662152e-13,-6.71422010871392e-13,0.0,0.0,0.0,0.0,60.0,0.225255399942398,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,288.7723388671875,288.0702209472656,290.4159545898437,288.7413024902344,284.1171875,0.0,0.0,0.0,0.0,1.0,1.0,6.707228088903567e-13,7.935562169611146e-18,-6.707307235662152e-13,-6.71422010871392e-13,0.0,0.0,0.0,0.0,60.0,0.225255399942398,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,288.7628479003906,288.0609436035156,290.4159545898437,288.7413024902344,284.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.317149535957316e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.21709044277668,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,288.7628479003906,288.0609436035156,290.4159545898437,288.7413024902344,284.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.317149535957316e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.21709044277668,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,288.759033203125,288.05718994140625,290.4159545898437,288.7413024902344,284.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.317149535957316e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.2131707817316055,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,288.7558288574219,288.0540771484375,290.4159545898437,288.7413024902344,284.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,3.3262288322982725e-12,5.275829911576504e-18,-3.326234253309135e-12,3.665558741955399e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2093196660280227,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,288.7514953613281,288.0498352050781,290.4159545898437,288.7413024902344,284.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.317149535957316e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.2017842531204223,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,288.7514953613281,288.0498352050781,290.4159545898437,288.7413024902344,284.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.317149535957316e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.2017842531204223,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,288.75,288.0483703613281,290.4159545898437,288.7413024902344,284.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,3.3262288322982725e-12,5.275829911576504e-18,-3.326234253309135e-12,3.665558741955399e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1945554316043853,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,288.75,288.0483703613281,290.4159545898437,288.7413024902344,284.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,3.3262288322982725e-12,5.275829911576504e-18,-3.326234253309135e-12,3.665558741955399e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1945554316043853,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,288.7506103515625,288.0489501953125,290.4159545898437,288.7413024902344,284.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.317150363137927e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.1876522600650787,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,288.7506103515625,288.0489501953125,290.4159545898437,288.7413024902344,284.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.317150363137927e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.1876522600650787,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,5.116900284561632e-13,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,5.388341140465105e-13,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,3.979810730102285e-13,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,5.388342224667275e-13,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,2.5559847207506925e-12,286.95965576171875,294.1499938964844,288.75250244140625,288.0508117675781,290.4159545898437,288.7413024902344,284.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,3.3818861339823814e-12,5.894243372410947e-18,-3.3818919886741128e-12,1.9840821693928312e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1810672879219055,-0.0,-2.0267154052839512e-24,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,5.116900284561632e-13,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,5.388341140465105e-13,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,3.979810730102285e-13,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,5.388342224667275e-13,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,2.5559847207506925e-12,286.95965576171875,294.1499938964844,288.75250244140625,288.0508117675781,290.4159545898437,288.7413024902344,284.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,3.3818861339823814e-12,5.894243372410947e-18,-3.3818919886741128e-12,1.9840821693928312e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1810672879219055,-0.0,-2.0267154052839512e-24,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,288.75396728515625,288.05224609375,290.4159545898437,288.7413024902344,284.1283569335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.040440516201669e-12,9.976883448353185e-18,2.0404305415416824e-12,-3.326925974295181e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1779307425022125,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,288.7558288574219,288.0540466308594,290.4159545898437,288.7413024902344,284.1291198730469,0.0,0.0,0.0,0.0,1.0,1.0,6.707228088903567e-13,7.935563823972371e-18,-6.707307235662152e-13,-6.71422010871392e-13,0.0,0.0,0.0,0.0,60.0,0.1748210042715072,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,288.7606811523437,288.0588073730469,290.4159545898437,288.7413024902344,284.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,6.707228088903567e-13,7.935563823972371e-18,-6.707307235662152e-13,-6.71422010871392e-13,0.0,0.0,0.0,0.0,60.0,0.1687192618846893,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,288.7606811523437,288.0588073730469,290.4159545898437,288.7413024902344,284.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,6.707228088903567e-13,7.935563823972371e-18,-6.707307235662152e-13,-6.71422010871392e-13,0.0,0.0,0.0,0.0,60.0,0.1687192618846893,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,288.7672119140625,288.0652160644531,290.4159545898437,288.7413024902344,284.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.317150363137927e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.1628628224134445,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,288.7672119140625,288.0652160644531,290.4159545898437,288.7413024902344,284.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.317150363137927e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.1628628224134445,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,288.7713317871094,288.0692443847656,290.4159545898437,288.7413024902344,284.1328125,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.317150363137927e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.1599281132221222,-0.0,-9.958204984765812e-35,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,288.77557373046875,288.0733947753906,290.4159545898437,288.7413024902344,284.13348388671875,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.317150363137927e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.1572192162275314,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,288.78582763671875,288.0834655761719,290.4159545898437,288.7413024902344,284.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,6.707228088903567e-13,7.935563823972371e-18,-6.707307235662152e-13,-6.71422010871392e-13,0.0,0.0,0.0,0.0,60.0,0.1517847776412964,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,288.78582763671875,288.0834655761719,290.4159545898437,288.7413024902344,284.13482666015625,0.0,0.0,0.0,0.0,1.0,1.0,6.707228088903567e-13,7.935563823972371e-18,-6.707307235662152e-13,-6.71422010871392e-13,0.0,0.0,0.0,0.0,60.0,0.1517847776412964,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,288.791748046875,288.0892639160156,290.4159545898437,288.7413024902344,284.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,6.707228088903567e-13,7.935562996791759e-18,-6.707307235662152e-13,-6.71422010871392e-13,0.0,0.0,0.0,0.0,60.0,0.1491753011941909,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,288.7981872558594,288.0955505371094,290.4159545898437,288.7413024902344,284.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,6.707228088903567e-13,7.935562169611146e-18,-6.707307235662152e-13,-6.71422010871392e-13,0.0,0.0,0.0,0.0,60.0,0.146605834364891,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,288.8127136230469,288.1097717285156,290.4159545898437,288.7413024902344,284.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.317148708776702e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.1415414810180664,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,288.8127136230469,288.1097717285156,290.4159545898437,288.7413024902344,284.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.317148708776702e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.1415414810180664,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,288.8295288085937,288.12628173828125,290.4159545898437,288.7413024902344,284.138671875,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.317149535957316e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.136671781539917,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,288.8295288085937,288.12628173828125,290.4159545898437,288.7413024902344,284.138671875,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.317149535957316e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.136671781539917,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,288.84881591796875,288.1451721191406,290.4159545898437,288.7413024902344,284.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,3.3262288322982725e-12,5.275829497986196e-18,-3.326234253309135e-12,3.665558741955399e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1319811195135116,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,288.84881591796875,288.1451721191406,290.4159545898437,288.7413024902344,284.1398620605469,0.0,0.0,0.0,0.0,1.0,1.0,3.3262288322982725e-12,5.275829497986196e-18,-3.326234253309135e-12,3.665558741955399e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1319811195135116,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
