time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163380,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,288.8706970214844,288.1665954589844,290.4159545898437,288.7413024902344,284.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.317149535957316e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.1274813711643219,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,288.8706970214844,288.1665954589844,290.4159545898437,288.7413024902344,284.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.317149535957316e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.1274813711643219,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,288.88262939453125,288.17828369140625,290.4159545898437,288.7413024902344,284.1416015625,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.317149535957316e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.1252980530261993,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,288.8952331542969,288.1906433105469,290.4159545898437,288.7413024902344,284.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.317149535957316e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.1231486871838569,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,288.9226379394531,288.2174987792969,290.4159545898437,288.7413024902344,284.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,6.707228088903567e-13,7.935562169611146e-18,-6.707307235662152e-13,-6.71422010871392e-13,0.0,0.0,0.0,0.0,60.0,0.1189225688576698,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,288.9226379394531,288.2174987792969,290.4159545898437,288.7413024902344,284.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,6.707228088903567e-13,7.935562169611146e-18,-6.707307235662152e-13,-6.71422010871392e-13,0.0,0.0,0.0,0.0,60.0,0.1189225688576698,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.558450142280816e-13,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,-2.694170570232553e-13,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,-1.9899053650511425e-13,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,-2.6941711123336376e-13,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,-1.2779923603753462e-12,286.95965576171875,294.1499938964844,288.9529724121094,288.2472229003906,290.4159545898437,288.7413024902344,284.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.096097601045344e-12,9.358468333157514e-18,2.0960882769066602e-12,-1.6454494017326129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1148680076003074,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.558450142280816e-13,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,-2.694170570232553e-13,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,-1.9899053650511425e-13,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,-2.6941711123336376e-13,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,-1.2779923603753462e-12,286.95965576171875,294.1499938964844,288.9529724121094,288.2472229003906,290.4159545898437,288.7413024902344,284.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-2.096097601045344e-12,9.358468333157514e-18,2.0960882769066602e-12,-1.6454494017326129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1148680076003074,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,288.97265625,288.2664794921875,290.4159545898437,288.7413024902344,284.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.317148708776702e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.1125182136893272,-0.0,-2.4836341703796246e-35,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,288.9864196777344,288.27996826171875,290.4159545898437,288.7413024902344,284.14532470703125,0.0,0.0,0.0,0.0,1.0,1.0,6.707228088903567e-13,7.935562169611146e-18,-6.707307235662152e-13,-6.71422010871392e-13,0.0,0.0,0.0,0.0,60.0,0.110951729118824,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,289.0230407714844,288.3158569335937,290.4159545898437,288.7413024902344,284.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.317148708776702e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.1071789413690567,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,289.0230407714844,288.3158569335937,290.4159545898437,288.7413024902344,284.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.317148708776702e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.1071789413690567,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,289.0426025390625,288.33502197265625,290.4159545898437,288.7413024902344,284.14678955078125,0.0,0.0,0.0,0.0,1.0,1.0,6.707228088903567e-13,7.935561342430534e-18,-6.707307235662152e-13,-6.71422010871392e-13,0.0,0.0,0.0,0.0,60.0,0.1053553447127342,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,5.116900284561632e-13,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,5.388341140465105e-13,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,3.979810730102285e-13,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,5.388342224667275e-13,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,2.5559847207506925e-12,286.95965576171875,294.1499938964844,289.0630187988281,288.35504150390625,290.4159545898437,288.7413024902344,284.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,7.263800021542477e-13,8.553973976084367e-18,-7.263885673514103e-13,-2.352898691854177e-12,0.0,0.0,0.0,0.0,60.0,0.1035675704479217,-0.0,-2.0267154052839512e-24,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,289.1064758300781,288.3976135253906,290.4159545898437,288.7413024902344,284.148193359375,0.0,0.0,0.0,0.0,1.0,1.0,6.707228088903567e-13,7.935560515249921e-18,-6.707307235662152e-13,-6.71422010871392e-13,0.0,0.0,0.0,0.0,60.0,0.1000467166304588,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,289.1064758300781,288.3976135253906,290.4159545898437,288.7413024902344,284.148193359375,0.0,0.0,0.0,0.0,1.0,1.0,6.707228088903567e-13,7.935560515249921e-18,-6.707307235662152e-13,-6.71422010871392e-13,0.0,0.0,0.0,0.0,60.0,0.1000467166304588,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,289.1535339355469,288.4436950683594,290.4159545898437,288.7413024902344,284.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,3.3262288322982725e-12,5.275827843624971e-18,-3.326234253309135e-12,3.665558741955399e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0966496989130973,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,289.1535339355469,288.4436950683594,290.4159545898437,288.7413024902344,284.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,3.3262288322982725e-12,5.275827843624971e-18,-3.326234253309135e-12,3.665558741955399e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0966496989130973,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,289.2043151855469,288.4934387207031,290.4159545898437,288.7413024902344,284.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,6.707228088903567e-13,7.935560515249921e-18,-6.707307235662152e-13,-6.71422010871392e-13,0.0,0.0,0.0,0.0,60.0,0.0933887884020805,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,289.2043151855469,288.4934387207031,290.4159545898437,288.7413024902344,284.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,6.707228088903567e-13,7.935560515249921e-18,-6.707307235662152e-13,-6.71422010871392e-13,0.0,0.0,0.0,0.0,60.0,0.0933887884020805,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,289.2589111328125,288.5469665527344,290.4159545898437,288.7413024902344,284.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,6.707228088903567e-13,7.935560515249921e-18,-6.707307235662152e-13,-6.71422010871392e-13,0.0,0.0,0.0,0.0,60.0,0.0902197584509849,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,289.2589111328125,288.5469665527344,290.4159545898437,288.7413024902344,284.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,6.707228088903567e-13,7.935560515249921e-18,-6.707307235662152e-13,-6.71422010871392e-13,0.0,0.0,0.0,0.0,60.0,0.0902197584509849,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,289.2877197265625,288.5751647949219,290.4159545898437,288.7413024902344,284.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.31714788159609e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.088696613907814,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.558450142280816e-13,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,-2.694170570232553e-13,298.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,-1.9899053650511425e-13,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,-2.6941711123336376e-13,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,-1.2779923603753462e-12,286.95965576171875,294.1499938964844,289.3175354003906,288.6043701171875,290.4159545898437,288.7413024902344,284.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,5.594084223625728e-13,6.698734834351951e-18,-5.594150902059336e-13,2.6915312426739613e-12,0.0,0.0,0.0,0.0,60.0,0.087186723947525,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,289.3802490234375,288.6658020019531,290.4159545898437,288.7413024902344,284.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.31714788159609e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.0842199921607971,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,289.3802490234375,288.6658020019531,290.4159545898437,288.7413024902344,284.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.31714788159609e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.0842199921607971,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,289.4472045898437,288.7314147949219,290.4159545898437,288.7413024902344,284.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,3.3262288322982725e-12,5.2758282572152775e-18,-3.326234253309135e-12,3.665558741955399e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0813665315508842,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,289.4472045898437,288.7314147949219,290.4159545898437,288.7413024902344,284.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,3.3262288322982725e-12,5.2758282572152775e-18,-3.326234253309135e-12,3.665558741955399e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0813665315508842,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,289.4952087402344,288.7784423828125,290.4159545898437,288.7413024902344,284.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.31714788159609e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.0795103013515472,-0.0,-7.140660394186842e-35,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,289.5185241699219,288.80126953125,290.4159545898437,288.7413024902344,284.1539001464844,0.0,0.0,0.0,0.0,1.0,1.0,6.707228088903567e-13,7.935561342430534e-18,-6.707307235662152e-13,-6.71422010871392e-13,0.0,0.0,0.0,0.0,60.0,0.0786368176341056,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,289.5943298339844,288.87554931640625,290.4159545898437,288.7413024902344,284.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,3.3262288322982725e-12,5.275827843624971e-18,-3.326234253309135e-12,3.665558741955399e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.075977548956871,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,289.5943298339844,288.87554931640625,290.4159545898437,288.7413024902344,284.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,3.3262288322982725e-12,5.275827843624971e-18,-3.326234253309135e-12,3.665558741955399e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.075977548956871,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,2.558450142280816e-13,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,2.694170570232553e-13,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,1.9899053650511425e-13,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,2.6941711123336376e-13,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,1.2779923603753462e-12,286.95965576171875,294.1499938964844,289.63397216796875,288.9143981933594,290.4159545898437,288.7413024902344,284.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,3.3262288322982725e-12,5.275827843624971e-18,-3.326234253309135e-12,3.665558741955399e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.074705071747303,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,-2.558450142280816e-13,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,-2.694170570232553e-13,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,-1.9899053650511425e-13,298.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,-2.6941711123336376e-13,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,-1.2779923603753462e-12,286.95965576171875,294.1499938964844,289.6747741699219,288.954345703125,290.4159545898437,288.7413024902344,284.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.096097601045344e-12,9.3584675059769e-18,2.0960882769066602e-12,-1.6454494017326129e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0734489485621452,-0.0,-5.066788513209878e-25,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,289.75994873046875,289.0378112792969,290.4159545898437,288.7413024902344,284.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.317148708776702e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.0709465891122818,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.0,0.0,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,0.0,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,0.0,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.0,0.0,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0,286.95965576171875,294.1499938964844,289.75994873046875,289.0378112792969,290.4159545898437,288.7413024902344,284.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,6.150656156264644e-13,7.317148708776702e-18,-6.150729339911287e-13,1.0100546701113933e-12,0.0,0.0,0.0,0.0,60.0,0.0709465891122818,-0.0,-0.0,0.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.050000000745058,2.558450142280816e-13,298.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.050000000745058,2.694170570232553e-13,298.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.050000000745058,1.9899053650511425e-13,298.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.050000000745058,2.6941711123336376e-13,298.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.050000000745058,1.2779923603753462e-12,286.95965576171875,290.2820129394531,289.8500061035156,289.12603759765625,290.4159545898437,288.7413024902344,284.1566162109375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,6.707228088903567e-13,7.935561342430534e-18,-6.707307235662152e-13,-6.71422010871392e-13,0.0,0.0,0.0,0.0,60.0,0.0685437396168708,-0.0,-5.066788513209878e-25,1.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4203796386719,0.0,0.050000000745058,2.558450142280816e-13,298.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.050000000745058,2.694170570232553e-13,298.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.050000000745058,1.9899053650511425e-13,298.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4070739746094,0.0,0.050000000745058,2.6941711123336376e-13,298.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.050000000745058,1.2779923603753462e-12,286.95965576171875,290.2820129394531,289.8500061035156,289.12603759765625,290.4159545898437,288.7413024902344,284.1566162109375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,6.707228088903567e-13,7.935561342430534e-18,-6.707307235662152e-13,-6.71422010871392e-13,0.0,0.0,0.0,0.0,60.0,0.0685437396168708,-0.0,-5.066788513209878e-25,1.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400756835937,0.6328702569007874,0.050000000745058,0.0407314784824848,298.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.6328702569007874,0.050000000745058,0.0428922064602375,298.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.6328702569007874,0.050000000745058,0.0316800363361835,298.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.6328702569007874,0.050000000745058,0.0428922064602375,298.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.6328702569007874,0.050000000745058,0.2034619450569152,284.7723693847656,290.22418212890625,289.8966369628906,289.1712646484375,295.4279479980469,296.6292419433594,284.4203491210937,1.0,0.1097005903720855,0.0588032118976116,0.0588032118976116,1.0,1.0,-0.4337938725948334,8.076422091107816e-05,0.4337131083011627,-0.1320066452026367,0.0,0.0,0.0,10.22392463684082,60.0,910.86328125,0.0,12.24573802947998,1.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
