time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18165720,298.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148864746094,0.6316268444061279,0.050000000745058,0.0452680997550487,298.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.41485595703125,0.6316268444061279,0.050000000745058,0.0476694889366626,298.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153137207031,0.6316268444061279,0.050000000745058,0.035208523273468,298.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147644042969,0.6316268444061279,0.050000000745058,0.0476694889366626,298.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.414794921875,0.6316268444061279,0.050000000745058,0.2261235117912292,285.5445251464844,290.1654663085937,289.9440002441406,289.2161865234375,296.03765869140625,298.5653991699219,286.8348999023437,1.0,0.1210890188813209,0.1176064237952232,0.1176064237952232,1.0,1.0,-0.4823142290115356,0.0045094233937561,0.4778048098087311,-0.1394731253385543,0.0,0.0,0.0,12.489235877990724,60.0,2197.6611328125,0.0,16.69092559814453,1.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3495788574219,0.5709633231163025,0.050000000745058,0.0456805750727653,298.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3495788574219,0.5709633231163025,0.050000000745058,0.0481038466095924,298.7552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3495788574219,0.5709633231163025,0.050000000745058,0.0355293378233909,298.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3495788574219,0.5709633231163025,0.050000000745058,0.0481038466095924,298.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3495788574219,0.5709633231163025,0.050000000745058,0.2281839400529861,289.48028564453125,290.04547119140625,290.0407409667969,289.30523681640625,296.0516967773437,298.6125793457031,289.9619140625,1.0,0.140592873096466,0.2352128475904464,0.2352128475904464,1.0,1.0,-0.4867366254329681,0.0317243970930576,0.4550122320652008,-0.1134555488824844,0.0,0.0,0.0,20.020166397094727,60.0,2421.548095703125,0.0,23.18749618530273,1.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3495788574219,0.5709633231163025,0.050000000745058,0.0456805750727653,298.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3495788574219,0.5709633231163025,0.050000000745058,0.0481038466095924,298.7552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3495788574219,0.5709633231163025,0.050000000745058,0.0355293378233909,298.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3495788574219,0.5709633231163025,0.050000000745058,0.0481038466095924,298.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3495788574219,0.5709633231163025,0.050000000745058,0.2281839400529861,289.48028564453125,290.04547119140625,290.0407409667969,289.30523681640625,296.0516967773437,298.6125793457031,289.9619140625,1.0,0.140592873096466,0.2352128475904464,0.2352128475904464,1.0,1.0,-0.4867366254329681,0.0317243970930576,0.4550122320652008,-0.1134555488824844,0.0,0.0,0.0,20.020166397094727,60.0,2421.548095703125,0.0,23.18749618530273,1.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2087097167969,0.5492234230041504,0.050000000745058,0.0458180606365203,298.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2087097167969,0.5492234230041504,0.050000000745058,0.0482486262917518,298.73651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2087097167969,0.5492234230041504,0.050000000745058,0.0356362722814083,298.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2087097167969,0.5492234230041504,0.050000000745058,0.0482486262917518,298.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2087097167969,0.5492234230041504,0.050000000745058,0.2288707047700882,290.28155517578125,289.9842529296875,290.0901184082031,289.3493347167969,296.07958984375,298.6333312988281,290.5868530273437,1.0,0.148991197347641,0.2940160632133484,0.2940160632133484,1.0,1.0,-0.4882005751132965,0.0498520024120807,0.4383485615253448,-0.0957673043012619,0.0,0.0,0.0,23.689809799194336,60.0,2249.766845703125,0.0,26.338138580322266,1.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7880554199219,0.5324149131774902,0.050000000745058,0.0459495969116687,298.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7880554199219,0.5324149131774902,0.050000000745058,0.0483871400356292,298.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7880554199219,0.5324149131774902,0.050000000745058,0.0357385762035846,298.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7880554199219,0.5324149131774902,0.050000000745058,0.0483871400356292,298.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7880554199219,0.5324149131774902,0.050000000745058,0.2295277565717697,290.84112548828125,289.9222717285156,290.1401062011719,289.3931884765625,296.07550048828125,298.6126403808594,291.09100341796875,1.0,0.1565495133399963,0.4352128505706787,0.4352128505706787,0.997917652130127,1.0,-0.4896066784858703,0.1118668392300605,0.3777398467063904,-0.0343824476003646,0.0,0.0,0.0,27.21524429321289,60.0,2067.59033203125,0.0,29.367929458618164,1.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.50604248046875,0.5136503577232361,0.050000000745058,0.0461392775177955,298.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.50604248046875,0.5136503577232361,0.050000000745058,0.0485868789255619,298.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50604248046875,0.5136503577232361,0.050000000745058,0.0358861051499843,298.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.50604248046875,0.5136503577232361,0.050000000745058,0.0485868789255619,298.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.50604248046875,0.5136503577232361,0.050000000745058,0.2304752320051193,291.5468444824219,289.8240051269531,290.2193603515625,289.4610290527344,295.4218139648437,298.5867919921875,291.72998046875,1.0,0.1667906790971756,0.6556252837181091,0.6556252837181091,0.9946669936180116,1.0,-0.4916234612464905,0.1937360763549804,0.29788738489151,0.0466526001691818,0.0,0.0,0.0,32.298065185546875,60.0,1731.2791748046875,-0.0,33.76922607421875,1.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.66357421875,0.5095923542976379,0.050000000745058,0.0461888089776039,298.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.66357421875,0.5095923542976379,0.050000000745058,0.0486390404403209,298.7032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.66357421875,0.5095923542976379,0.050000000745058,0.0359246283769607,298.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.66357421875,0.5095923542976379,0.050000000745058,0.0486390404403209,298.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.66357421875,0.5095923542976379,0.050000000745058,0.2307226657867431,291.6986389160156,289.7960510253906,290.24188232421875,289.47998046875,295.2126159667969,298.575927734375,291.8415222167969,1.0,0.1693589985370636,0.7176064252853394,0.7176064252853394,0.993752896785736,1.0,-0.4921510815620422,0.2029688656330108,0.2891822159290313,0.0557187646627426,0.0,0.0,0.0,33.62384796142578,60.0,1610.8250732421875,-0.0,34.92698287963867,1.0,278.619873046875,280.8833923339844,293.7773132324219,295.676025390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-8.670894113899403e-21,-4.335447056949702e-21,-4.335447056949702e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5763854980469,0.4995536804199219,0.050000000745058,0.0463284775614738,298.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5763854980469,0.4995536804199219,0.050000000745058,0.0487861149013042,298.6939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5763854980469,0.4995536804199219,0.050000000745058,0.0360332578420639,298.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5763854980469,0.4995536804199219,0.050000000745058,0.0487861149013042,298.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5763854980469,0.4995536804199219,0.050000000745058,0.2314203232526779,291.49658203125,289.71044921875,290.3109130859375,289.53717041015625,294.98193359375,298.545166015625,290.1507568359375,1.0,0.176387220621109,0.9056668877601624,0.9056668877601624,0.9909793138504028,1.0,-0.4936394989490509,0.2140700221061706,0.2795694768428802,0.0664126500487327,1.0,1.0,0.0,37.36000442504883,60.0,8212.4375,-0.0,38.20735931396485,1.0,279.4100036621094,288.7095642089844,294.56768798828125,295.58172607421875,293.1499938964844,293.1499938964844,283.1499938964844,1475.5098876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1962295919656753,1.0,0.0,0.0,0.79930579662323,0.7993120551109314,6.645111483294387e-08,4.2179059982299805,4.217895984649658,1.0181309335166588e-05,0.0,0.0,-0.0,5050.0546875,0.0,16.582162857055664,1887.561279296875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166200,298.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.4954885244369507,0.050000000745058,0.0463926196098327,298.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.4954885244369507,0.050000000745058,0.0488536618649959,298.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.4954885244369507,0.050000000745058,0.0360831469297409,298.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.4954885244369507,0.050000000745058,0.0488536618649959,298.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.4954885244369507,0.050000000745058,0.2317407429218292,289.517578125,289.6670837402344,290.3459167480469,289.5656433105469,294.9538879394531,298.5306701660156,287.9775695800781,1.0,0.1795161068439483,1.0,1.0,0.9895881414413452,1.0,-0.4943230152130127,0.2159323096275329,0.2783907055854797,0.0681021139025688,0.4790325164794922,0.4790325164794922,0.0,39.07546615600586,60.0,8966.6455078125,-0.0,39.72101593017578,1.0,280.30499267578125,283.8610534667969,294.71661376953125,295.4779663085937,293.1499938964844,293.1499938964844,283.1499938964844,2231.8486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.356559693813324,1.0,0.0,0.0,0.8621818423271179,0.8621838688850403,5.2110873838273626e-08,4.261590957641602,4.2615814208984375,9.822857464314438e-06,0.0,0.0,-0.0,1129.8848876953125,0.0,20.841064453125,1894.842529296875,0.0,204.5404357910156,0.2230727821588516,1.0,0.0,3.0,1.0,0.0
18166260,298.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41943359375,0.4886965453624725,0.050000000745058,0.0465090684592723,298.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.41943359375,0.4886965453624725,0.050000000745058,0.0489762909710407,298.6479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.41943359375,0.4886965453624725,0.050000000745058,0.0361737199127674,298.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.41943359375,0.4886965453624725,0.050000000745058,0.0489762909710407,298.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.41943359375,0.4886965453624725,0.050000000745058,0.2323224395513534,287.3621826171875,289.5794372558594,290.41656494140625,289.62225341796875,294.8197937011719,298.4953918457031,287.5477905273437,1.0,0.1850577890872955,1.0,1.0,0.7250590920448303,1.0,-0.4955638647079468,0.2285217195749282,0.2670421302318573,0.0803364440798759,5.551115123125783e-17,5.551115123125783e-17,0.0,42.1910285949707,60.0,3289.111083984375,-0.0,42.48310089111328,1.0,280.7867736816406,283.31549072265625,293.484375,293.9988708496094,293.1499938964844,293.1499938964844,283.1499938964844,16079.3623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4307123720645904,1.0,0.0,0.0,0.0006149462424218,0.2356665879487991,1.1666550538136368e-11,4.265884876251221,4.265875339508057,9.786263035493905e-06,0.0,0.0,-0.0,3.820787969743833e-05,0.0,7.869332313537598,1895.4317626953125,0.0,333.5579833984375,0.2102763503789901,1.0,0.0,3.0,1.0,0.0
18166320,298.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6617431640625,0.4858286678791046,0.050000000745058,0.0465610064566135,298.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6617431640625,0.4858286678791046,0.050000000745058,0.0490309819579124,298.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6617431640625,0.4858286678791046,0.050000000745058,0.0362141169607639,298.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6617431640625,0.4858286678791046,0.050000000745058,0.0490309819579124,298.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6617431640625,0.4858286678791046,0.050000000745058,0.2325818687677383,287.7046203613281,289.1657409667969,290.45196533203125,289.650146484375,294.505615234375,298.4781188964844,288.06903076171875,1.0,0.1874843090772628,1.0,1.0,0.5937528610229492,1.0,-0.4961172044277191,0.2558327317237854,0.2402844578027725,0.1073920875787735,5.551115123125783e-17,5.551115123125783e-17,0.0,43.58342361450195,48.0,3085.57763671875,-0.0,43.72518157958984,1.0,280.7864990234375,283.3157043457031,292.9692077636719,293.3994140625,293.1499938964844,293.1499938964844,283.1499938964844,16186.0537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147117137908935,1.0,0.0,0.0,1.3910928828408942e-05,0.3268832266330719,2.638026787033648e-13,4.265921115875244,4.265911102294922,9.785956535779404e-06,0.0,0.0,-0.0,3.759654282475822e-05,0.0,11.10129165649414,1895.4366455078125,0.0,302.3477783203125,0.2152371555566787,1.0,0.0,3.0,1.0,0.0
18166380,298.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6710510253906,0.4836591184139251,0.050000000745058,0.0466009639203548,298.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6710510253906,0.4836591184139251,0.050000000745058,0.0490730591118335,298.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6710510253906,0.4836591184139251,0.050000000745058,0.0362451933324337,298.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6710510253906,0.4836591184139251,0.050000000745058,0.0490730591118335,298.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6710510253906,0.4836591184139251,0.050000000745058,0.2327814698219299,288.69561767578125,288.68365478515625,290.5599365234375,289.7334289550781,291.3945007324219,298.437744140625,288.73614501953125,1.0,0.188951313495636,1.0,1.0,0.1979176253080368,1.0,-0.4965434670448303,0.4608609080314636,0.035682562738657,0.3113878667354584,5.551115123125783e-17,5.551115123125783e-17,0.0,44.68084716796875,36.0,2104.47705078125,-0.0,44.73699569702149,1.0,280.7864074707031,283.3157043457031,292.1019592285156,292.2527770996094,293.1499938964844,293.1499938964844,283.1499938964844,16900.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2705036103725433,1.0,0.0,0.0,1.5008959962869994e-05,0.434402197599411,2.8461431887498445e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.661581649794243e-05,0.0,15.646655082702637,1895.4371337890625,0.0,4.161481763706324e-15,0.2252578288316726,1.0,0.0,3.0,1.0,0.0
18166440,298.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6710510253906,0.4836591184139251,0.050000000745058,0.0466009639203548,298.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6710510253906,0.4836591184139251,0.050000000745058,0.0490730591118335,298.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6710510253906,0.4836591184139251,0.050000000745058,0.0362451933324337,298.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6710510253906,0.4836591184139251,0.050000000745058,0.0490730591118335,298.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6710510253906,0.4836591184139251,0.050000000745058,0.2327814698219299,288.69561767578125,288.68365478515625,290.5599365234375,289.7334289550781,291.3945007324219,298.437744140625,288.73614501953125,1.0,0.188951313495636,1.0,1.0,0.1979176253080368,1.0,-0.4965434670448303,0.4608609080314636,0.035682562738657,0.3113878667354584,5.551115123125783e-17,5.551115123125783e-17,0.0,44.68084716796875,36.0,2104.47705078125,-0.0,44.73699569702149,1.0,280.7864074707031,283.3157043457031,292.1019592285156,292.2527770996094,293.1499938964844,293.1499938964844,283.1499938964844,16900.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2705036103725433,1.0,0.0,0.0,1.5008959962869994e-05,0.434402197599411,2.8461431887498445e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.661581649794243e-05,0.0,15.646655082702637,1895.4371337890625,0.0,4.161481763706324e-15,0.2252578288316726,1.0,0.0,3.0,1.0,0.0
18166500,298.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7070007324219,0.4848964214324951,0.050000000745058,0.0465781092643737,298.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7070007324219,0.4848964214324951,0.050000000745058,0.0490489937365055,298.5975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7070007324219,0.4848964214324951,0.050000000745058,0.0362274199724197,298.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7070007324219,0.4848964214324951,0.050000000745058,0.0490489937365055,298.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7070007324219,0.4848964214324951,0.050000000745058,0.2326673120260238,288.7059631347656,288.6268615722656,290.61456298828125,289.7746276855469,290.6474304199219,298.4228820800781,288.6842346191406,1.0,0.1877622604370117,1.0,1.0,0.0,1.0,-0.4963001906871795,0.4962981939315796,1.9757449081225782e-06,0.3467156589031219,5.551115123125783e-17,5.551115123125783e-17,0.0,44.07524871826172,36.0,1722.838134765625,-0.0,44.20394134521485,1.0,280.7863464355469,283.31573486328125,291.99761962890625,292.0710754394531,293.1499938964844,293.1499938964844,283.1499938964844,17184.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1861205548048019,1.0,0.0,0.0,1.526185224065557e-05,0.4607521891593933,2.894099077142137e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.6499153793556616e-05,0.0,16.943815231323242,1895.4371337890625,0.0,0.0,0.2284275740385055,1.0,0.0,3.0,1.0,0.0
18166560,298.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.70172119140625,0.4873646199703216,0.050000000745058,0.0465330183506011,298.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70172119140625,0.4873646199703216,0.050000000745058,0.049001507461071,298.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70172119140625,0.4873646199703216,0.050000000745058,0.0361923463642597,298.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.70172119140625,0.4873646199703216,0.050000000745058,0.049001507461071,298.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.70172119140625,0.4873646199703216,0.050000000745058,0.2324420511722564,288.7041015625,288.2215881347656,290.6695861816406,289.81549072265625,290.90869140625,298.41015625,288.74755859375,1.0,0.185492530465126,1.0,1.0,0.1995494067668914,1.0,-0.4957997500896454,0.4665641188621521,0.0292356312274932,0.3172314167022705,5.551115123125783e-17,5.551115123125783e-17,0.0,42.864627838134766,25.0,1454.007568359375,-0.0,43.12051773071289,1.0,280.78631591796875,283.31573486328125,291.8700866699219,291.9373474121094,293.1499938964844,293.1499938964844,283.1499938964844,17414.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0830778703093528,1.0,0.0,0.0,1.5465480828424916e-05,0.4770351648330688,2.932713208565752e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.635642497101799e-05,0.0,17.819923400878906,1895.4371337890625,0.0,0.0,0.230690136551857,1.0,0.0,3.0,1.0,0.0
18166620,298.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.332275390625,0.5072178244590759,0.050000000745058,0.0462191738188266,298.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.332275390625,0.5072178244590759,0.050000000745058,0.0486710146069526,298.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4765319824219,0.7946497201919556,0.1822009235620498,0.1268770098686218,298.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.332275390625,0.5072178244590759,0.050000000745058,0.0486710146069526,298.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.332275390625,0.5072178244590759,0.050000000745058,0.2308743447065353,289.4141845703125,287.7801513671875,290.78076171875,289.8963317871094,294.0911865234375,298.3517761230469,289.6722717285156,1.0,0.1805243343114853,1.0,1.0,0.5986482501029968,1.0,-0.6015959978103638,0.3170593082904815,0.2845367193222046,0.1451392024755478,0.5601164698600769,0.5601164698600769,0.0,35.308380126953125,25.0,2465.257568359375,-0.0,48.510704040527344,1.0,280.9007263183594,286.0595703125,291.6440124511719,291.7010803222656,293.1499938964844,293.1499938964844,283.1499938964844,15626.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2204492688179016,0.6656709909439087,4.481857995841665e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.6010289477417246e-05,0.0,24.77043914794922,1895.4371337890625,0.0,0.0,0.2414025217294693,1.0,0.0,3.0,1.0,0.0
18166680,298.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.332275390625,0.5072178244590759,0.050000000745058,0.0462191738188266,298.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.332275390625,0.5072178244590759,0.050000000745058,0.0486710146069526,298.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4765319824219,0.7946497201919556,0.1822009235620498,0.1268770098686218,298.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.332275390625,0.5072178244590759,0.050000000745058,0.0486710146069526,298.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.332275390625,0.5072178244590759,0.050000000745058,0.2308743447065353,289.4141845703125,287.7801513671875,290.78076171875,289.8963317871094,294.0911865234375,298.3517761230469,289.6722717285156,1.0,0.1805243343114853,1.0,1.0,0.5986482501029968,1.0,-0.6015959978103638,0.3170593082904815,0.2845367193222046,0.1451392024755478,0.5601164698600769,0.5601164698600769,0.0,35.308380126953125,25.0,2465.257568359375,-0.0,48.510704040527344,1.0,280.9007263183594,286.0595703125,291.6440124511719,291.7010803222656,293.1499938964844,293.1499938964844,283.1499938964844,15626.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2204492688179016,0.6656709909439087,4.481857995841665e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.6010289477417246e-05,0.0,24.77043914794922,1895.4371337890625,0.0,0.0,0.2414025217294693,1.0,0.0,3.0,1.0,0.0
18166740,298.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5391845703125,0.5345200896263123,0.1569932997226715,0.0459307096898555,298.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.17059326171875,0.7926034927368164,0.1627851128578186,0.1482120156288147,298.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1351013183594,0.8357134461402893,0.1838529109954834,0.1288492530584335,298.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5391845703125,0.5345200896263123,0.050000000745058,0.0483672469854354,298.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5391845703125,0.5345200896263123,0.050000000745058,0.2294334024190902,288.2603759765625,287.7173156738281,290.8555603027344,289.949462890625,294.98004150390625,298.2782592773437,287.66070556640625,1.0,0.1799298971891403,1.0,1.0,0.8644287586212158,1.0,-0.7209722995758057,0.3166766166687011,0.4042956531047821,0.1220788955688476,0.4823082387447357,0.4823082387447357,0.0,28.68311882019043,25.0,9676.275390625,-0.0,56.458457946777344,1.0,282.1394958496094,284.0516357421875,292.2071533203125,292.5658264160156,293.1499938964844,293.1499938964844,283.1499938964844,8272.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2561246156692505,1.261885404586792,1.0528315641522569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.8668212890625,0.0,73.27933502197266,1895.4371337890625,0.0,0.0,0.3266567289829254,1.0,0.0,3.0,1.0,0.0
18166800,298.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5776672363281,0.9428906440734864,0.1573141664266586,0.1162362769246101,298.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5412902832031,0.8910019993782043,0.1614058166742324,0.1050568595528602,298.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5382995605469,0.8910019993782043,0.1855907440185547,0.0775946229696273,298.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6956481933594,0.6866244673728943,0.050000000745058,0.0476588457822799,298.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6130676269531,0.8818963170051575,0.1500585824251175,0.4836061000823974,287.5535583496094,287.3598937988281,290.8934020996094,289.9759826660156,295.05059814453125,298.2378234863281,287.83062744140625,1.0,0.1841555535793304,1.0,1.0,0.9973607063293456,1.0,-0.9961201548576356,0.430345207452774,0.5657749176025391,0.1830691993236541,0.2652202248573303,0.2652202248573303,0.0,13.682963371276855,45.0,4814.7412109375,-0.0,79.28795623779297,1.0,282.3662414550781,284.2337951660156,292.33526611328125,292.5087280273437,293.1499938964844,293.1499938964844,283.1499938964844,26395.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2758256494998932,0.3002610504627228,5.888621590344201e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,460.1582336425781,0.0,17.203821182250977,1895.4371337890625,0.0,0.0,0.2684624791145324,1.0,0.0,3.0,1.0,0.0
18166860,298.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8328857421875,0.886644184589386,0.1567559391260147,0.0967741459608078,298.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8328857421875,0.886644184589386,0.1684867590665817,0.101907841861248,298.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8328857421875,0.886644184589386,0.202813372015953,0.0752687826752662,297.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206481933594,0.9795584678649902,0.1434533149003982,0.134632721543312,297.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8324584960937,0.886644184589386,0.1499069929122924,0.4834069013595581,287.8166809082031,286.9615478515625,291.0069885253906,290.0542297363281,294.66864013671875,298.21697998046875,287.7601318359375,1.0,0.1990800946950912,1.0,1.0,0.5986482501029968,1.0,-1.0914736986160278,0.5476648807525635,0.5438088178634644,0.2827067375183105,1.0,1.0,0.0,14.714606285095217,65.0,11235.966796875,-0.0,99.19326782226562,1.0,282.915771484375,284.57183837890625,292.9358825683594,293.3818054199219,293.1499938964844,293.1499938964844,283.1499938964844,5787.5205078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593795657157898,1.5938619375228882,1.6949570635915737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.668701171875,0.0,124.13572692871094,1895.4371337890625,0.0,0.0,0.4013779759407043,1.0,0.0,3.0,1.0,0.0
18166920,298.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8328857421875,0.886644184589386,0.1567559391260147,0.0967741459608078,298.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8328857421875,0.886644184589386,0.1684867590665817,0.101907841861248,298.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8328857421875,0.886644184589386,0.202813372015953,0.0752687826752662,297.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8206481933594,0.9795584678649902,0.1434533149003982,0.134632721543312,297.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8324584960937,0.886644184589386,0.1499069929122924,0.4834069013595581,287.8166809082031,286.9615478515625,291.0069885253906,290.0542297363281,294.66864013671875,298.21697998046875,287.7601318359375,1.0,0.1990800946950912,1.0,1.0,0.5986482501029968,1.0,-1.0914736986160278,0.5476648807525635,0.5438088178634644,0.2827067375183105,1.0,1.0,0.0,14.714606285095217,65.0,11235.966796875,-0.0,99.19326782226562,1.0,282.915771484375,284.57183837890625,292.9358825683594,293.3818054199219,293.1499938964844,293.1499938964844,283.1499938964844,5787.5205078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593795657157898,1.5938619375228882,1.6949570635915737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.668701171875,0.0,124.13572692871094,1895.4371337890625,0.0,0.0,0.4013779759407043,1.0,0.0,3.0,1.0,0.0
18166980,297.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2575378417969,0.8939473628997803,0.1571307927370071,0.1018289476633071,298.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2575378417969,0.8939473628997803,0.1736794710159301,0.1072307825088501,298.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2575378417969,0.8939473628997803,0.2130355536937713,0.0792002901434898,297.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.246337890625,0.9669119715690612,0.1390470415353775,0.1327462494373321,297.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2492370605469,0.9517353177070618,0.1488569676876068,0.6018574833869934,287.2355651855469,286.5852966308594,291.12164306640625,290.1312866210937,291.91162109375,298.133544921875,287.1579284667969,1.0,0.2224924564361572,1.0,1.0,0.1995494067668914,1.0,-1.2283148765563965,1.1068902015686035,0.121424600481987,0.8144681453704834,1.0,1.0,0.0,17.0382137298584,85.0,12105.224609375,-0.0,141.07855224609375,1.0,283.1113586425781,284.5755920410156,293.9853820800781,294.5589599609375,293.1499938964844,293.1499938964844,283.1499938964844,8792.9267578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1610393226146698,1.0,0.0,0.0,1.9751065969467163,1.9751132726669312,2.6030016897493624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.7021484375,0.0,235.8507080078125,1895.4371337890625,0.0,0.0,0.4940144121646881,1.0,0.0,3.0,1.0,0.0
18167040,297.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2575378417969,0.8939473628997803,0.1571307927370071,0.1018289476633071,298.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2575378417969,0.8939473628997803,0.1736794710159301,0.1072307825088501,298.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2575378417969,0.8939473628997803,0.2130355536937713,0.0792002901434898,297.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.246337890625,0.9669119715690612,0.1390470415353775,0.1327462494373321,297.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2492370605469,0.9517353177070618,0.1488569676876068,0.6018574833869934,287.2355651855469,286.5852966308594,291.12164306640625,290.1312866210937,291.91162109375,298.133544921875,287.1579284667969,1.0,0.2224924564361572,1.0,1.0,0.1995494067668914,1.0,-1.2283148765563965,1.1068902015686035,0.121424600481987,0.8144681453704834,1.0,1.0,0.0,17.0382137298584,85.0,12105.224609375,-0.0,141.07855224609375,1.0,283.1113586425781,284.5755920410156,293.9853820800781,294.5589599609375,293.1499938964844,293.1499938964844,283.1499938964844,8792.9267578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1610393226146698,1.0,0.0,0.0,1.9751065969467163,1.9751132726669312,2.6030016897493624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.7021484375,0.0,235.8507080078125,1895.4371337890625,0.0,0.0,0.4940144121646881,1.0,0.0,3.0,1.0,0.0
18167100,297.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364929199219,0.9000169634819031,0.1573483049869537,0.1062198877334594,297.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364929199219,0.9000169634819031,0.1758370995521545,0.111854650080204,298.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9364929199219,0.9000169634819031,0.2167735248804092,0.0826154649257659,297.7308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9318542480469,0.9560086727142334,0.1380275934934616,0.1313866823911667,297.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9285888671875,0.9768767952919006,0.1465722471475601,0.6650095582008362,286.92193603515625,286.5541687011719,291.1792907714844,290.1693115234375,291.1726989746094,298.0892028808594,286.8827514648437,1.0,0.2372735291719436,1.0,1.0,0.0,1.0,-1.3152881860733032,1.3152811527252195,6.989394023548812e-06,1.0050604343414309,1.0,1.0,0.0,18.6925048828125,85.0,12774.0927734375,-0.0,171.76577758789062,1.0,283.1362609863281,284.5572814941406,294.4246520996094,295.1705322265625,293.1499938964844,293.1499938964844,283.1499938964844,10403.947265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3116327226161957,1.0,0.0,0.0,2.1484391689300537,2.148447036743164,3.079920247728296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.79296875,0.0,303.55322265625,1895.4371337890625,0.0,134.81907653808594,0.5333601236343384,1.0,0.0,3.0,1.0,0.0
18167160,297.7882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8721008300781,0.9579988121986388,0.1534754633903503,0.1401229798793792,297.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8717956542969,0.9389442801475524,0.1764002442359924,0.1397596448659896,298.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.871826171875,0.9315422773361206,0.2184416353702545,0.1011344566941261,297.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8716735839844,0.914311945438385,0.1369777172803878,0.1304803937673568,297.7384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.871826171875,0.9345586895942688,0.1444770544767379,0.6549589037895203,286.8729248046875,286.2316589355469,291.23712158203125,290.20703125,291.23248291015625,298.0408935546875,286.8819580078125,1.0,0.2536596357822418,1.0,1.0,0.0,1.0,-1.4031853675842283,1.4031838178634644,1.6409570662290207e-06,1.075306057929993,1.0,1.0,0.0,21.6944637298584,105.0,13578.44921875,-0.0,208.86021423339844,1.0,283.14532470703125,284.5611877441406,294.30792236328125,295.33355712890625,293.1499938964844,293.1499938964844,283.1499938964844,11799.4404296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141339957714081,1.0,0.0,0.0,2.2879929542541504,2.288002014160156,3.49303320490435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.033203125,0.0,366.6316223144531,1895.4371337890625,0.0,301.2665405273437,0.5699838399887085,1.0,0.0,3.0,1.0,0.0
18167220,297.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9212951660156,0.870232105255127,0.1498176455497741,0.1365238428115844,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9219970703125,0.9151739478111268,0.1738333106040954,0.1661903411149978,298.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9229431152344,0.9867866039276124,0.2150821387767791,0.1520557999610901,297.63787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9207458496094,0.8418123722076416,0.1363713890314102,0.1298539340496063,297.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9210205078125,0.8553593754768372,0.1429794430732727,0.647375762462616,286.9229431152344,286.2026672363281,291.30303955078125,290.24951171875,291.2986755371094,297.9684753417969,286.931396484375,1.0,0.2732236981391907,1.0,1.0,0.0,1.0,-1.4872275590896606,1.4872257709503174,1.8255396980748628e-06,1.142365574836731,1.0,1.0,0.0,27.97616195678711,105.0,14447.0810546875,-0.0,256.8990478515625,1.0,283.14874267578125,284.5599365234375,294.06134033203125,295.2239685058594,293.1499938964844,293.1499938964844,283.1499938964844,13486.90234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4938620328903198,1.0,0.0,0.0,2.446133136749268,2.446143388748169,3.992578854195017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.14013671875,0.0,448.0292053222656,1895.4371337890625,0.0,488.4495849609375,0.6055651903152466,1.0,0.0,3.0,1.0,0.0
18167280,297.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9287414550781,0.7729684114456177,0.1482674181461334,0.1350611448287964,297.79473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92840576171875,0.8128272294998169,0.1722494065761566,0.164894551038742,298.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92791748046875,0.8688129186630249,0.211929053068161,0.1500493735074997,297.6078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.928955078125,0.7504250407218933,0.1361014246940612,0.1300177574157714,297.6420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9288330078125,0.7615616917610168,0.1421197354793548,0.6453019380569458,286.9278869628906,285.9009094238281,291.3532409667969,290.281494140625,291.34881591796875,297.9024658203125,286.9224548339844,1.0,0.2861734330654144,1.0,1.0,0.0,1.0,-1.470612645149231,1.4706108570098877,1.7891021570903831e-06,1.1301475763320925,1.0,1.0,0.0,40.47113037109375,93.0,14628.5068359375,-0.0,282.65576171875,1.0,283.1495666503906,284.5328063964844,293.8547668457031,295.0575866699219,293.1499938964844,293.1499938964844,283.1499938964844,14558.1513671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52950119972229,1.0,0.0,0.0,2.541423797607422,2.54143500328064,4.309704877414333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.85888671875,0.0,502.4553833007813,1895.4371337890625,0.0,606.2169799804688,0.631476104259491,1.0,0.0,3.0,1.0,0.0
18167340,297.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8697814941406,0.7118227481842041,0.1473138630390167,0.1340421289205551,297.7057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8695373535156,0.7459483742713928,0.1713546365499496,0.1638403981924057,297.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8692321777344,0.7991035580635071,0.2113218307495117,0.1486672013998031,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8699645996094,0.6924723982810974,0.1361892819404602,0.1305215656757354,297.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.869873046875,0.7016029953956604,0.1411310583353042,0.6423998475074768,286.86920166015625,285.59326171875,291.46978759765625,290.3546447753906,291.46533203125,297.8035888671875,286.8668518066406,1.0,0.3033766448497772,1.0,1.0,0.0,1.0,-1.46358060836792,1.4635788202285769,1.7732825199345823e-06,1.124450445175171,1.0,1.0,0.0,56.78347396850586,81.0,15054.611328125,-0.0,320.2133178710937,1.0,283.14996337890625,284.46392822265625,293.4945678710937,294.6781921386719,293.1499938964844,293.1499938964844,283.1499938964844,17006.20703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539363026618958,1.0,0.0,0.0,2.7468042373657227,2.746817350387573,5.03441185628617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.88720703125,0.0,634.3801879882812,1895.4371337890625,0.0,703.2027587890625,0.6813209652900696,1.0,0.0,3.0,1.0,0.0
18167400,297.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8697814941406,0.7118227481842041,0.1473138630390167,0.1340421289205551,297.7057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8695373535156,0.7459483742713928,0.1713546365499496,0.1638403981924057,297.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8692321777344,0.7991035580635071,0.2113218307495117,0.1486672013998031,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8699645996094,0.6924723982810974,0.1361892819404602,0.1305215656757354,297.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.869873046875,0.7016029953956604,0.1411310583353042,0.6423998475074768,286.86920166015625,285.59326171875,291.46978759765625,290.3546447753906,291.46533203125,297.8035888671875,286.8668518066406,1.0,0.3033766448497772,1.0,1.0,0.0,1.0,-1.46358060836792,1.4635788202285769,1.7732825199345823e-06,1.124450445175171,1.0,1.0,0.0,56.78347396850586,81.0,15054.611328125,-0.0,320.2133178710937,1.0,283.14996337890625,284.46392822265625,293.4945678710937,294.6781921386719,293.1499938964844,293.1499938964844,283.1499938964844,17006.20703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539363026618958,1.0,0.0,0.0,2.7468042373657227,2.746817350387573,5.03441185628617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.88720703125,0.0,634.3801879882812,1895.4371337890625,0.0,703.2027587890625,0.6813209652900696,1.0,0.0,3.0,1.0,0.0
18167460,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.85076904296875,0.6962297558784485,0.1480683386325836,0.134639024734497,297.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8506774902344,0.7314901947975159,0.1723008602857589,0.164614051580429,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8505859375,0.783446192741394,0.2137362658977508,0.1501369923353195,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.850830078125,0.677366316318512,0.1368710100650787,0.1312496662139892,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8507995605469,0.6850970983505249,0.1411852687597274,0.6427903175354004,286.8505859375,285.5707092285156,291.5636901855469,290.4125366210937,291.55926513671875,297.750732421875,286.85009765625,1.0,0.3104534149169922,1.0,1.0,0.0,1.0,-1.468329668045044,1.468327879905701,1.7838335679698505e-06,1.1281794309616089,1.0,1.0,0.0,62.9121322631836,81.0,15414.84375,-0.0,337.73516845703125,1.0,283.1499938964844,284.4283142089844,293.3835754394531,294.5331420898437,293.1499938964844,293.1499938964844,283.1499938964844,18793.8046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440744161605835,1.0,0.0,0.0,2.8875620365142822,2.8875763416290283,5.563601348512748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.36083984375,0.0,736.9884033203125,1895.4371337890625,0.0,662.3264770507812,0.7125864028930664,1.0,0.0,3.0,1.0,0.0
18167520,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8504638671875,0.6949357390403748,0.1483810096979141,0.1348964124917984,297.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8504333496094,0.7303247451782227,0.1726772189140319,0.1649380177259445,297.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8504333496094,0.7824335694313049,0.2145031988620758,0.1506417989730835,297.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8504638671875,0.6760665774345398,0.1371186971664428,0.1314752399921417,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8504638671875,0.683518648147583,0.1412941366434097,0.6432170867919922,286.8504333496094,285.5652160644531,291.58660888671875,290.426513671875,291.5821533203125,297.7393493652344,286.8506164550781,1.0,0.3114245533943176,1.0,1.0,0.0,1.0,-1.4704163074493408,1.4704145193099976,1.7884960925584892e-06,1.1298311948776243,1.0,1.0,0.0,63.63788604736328,69.0,15495.603515625,-0.0,340.54608154296875,1.0,283.1499938964844,284.4233703613281,293.3787536621094,294.52227783203125,293.1499938964844,293.1499938964844,283.1499938964844,19128.994140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5404809713363647,1.0,0.0,0.0,2.913198471069336,2.913213014602661,5.66282892577874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.66748046875,0.0,756.7925415039062,1895.4371337890625,0.0,648.02587890625,0.7217437624931335,1.0,0.0,3.0,1.0,0.0
18167580,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8553466796875,0.696824312210083,0.1503695547580719,0.1365295350551605,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85546875,0.7321310043334961,0.1750594228506088,0.1669988185167312,297.7969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85565185546875,0.7863715887069702,0.2188634872436523,0.1535429209470749,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.85528564453125,0.6774919629096985,0.138693168759346,0.1328428387641906,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85528564453125,0.6837363839149475,0.1422035843133926,0.646632194519043,286.85565185546875,285.53717041015625,291.7035217285156,290.4971008300781,291.6990966796875,297.691162109375,286.8573303222656,1.0,0.3134261667728424,1.0,1.0,0.0,1.0,-1.4840726852416992,1.4840707778930664,1.8192288280260984e-06,1.1406617164611816,1.0,1.0,0.0,64.31559753417969,57.0,15939.16015625,-0.0,348.839111328125,1.0,283.1499938964844,284.3994140625,293.4279479980469,294.5599975585937,293.1499938964844,293.1499938964844,283.1499938964844,20986.9921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5249541997909546,1.0,0.0,0.0,3.0513994693756104,3.0514156818389893,6.212858920662256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.49072265625,0.0,869.689208984375,1895.4371337890625,0.0,589.708740234375,0.7553607225418091,1.0,0.0,3.0,1.0,0.0
