time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167640,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8553466796875,0.696824312210083,0.1503695547580719,0.1365295350551605,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85546875,0.7321310043334961,0.1750594228506088,0.1669988185167312,297.7969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85565185546875,0.7863715887069702,0.2188634872436523,0.1535429209470749,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.85528564453125,0.6774919629096985,0.138693168759346,0.1328428387641906,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85528564453125,0.6837363839149475,0.1422035843133926,0.646632194519043,286.85565185546875,285.53717041015625,291.7035217285156,290.4971008300781,291.6990966796875,297.691162109375,286.8573303222656,1.0,0.3134261667728424,1.0,1.0,0.0,1.0,-1.4840726852416992,1.4840707778930664,1.8192288280260984e-06,1.1406617164611816,1.0,1.0,0.0,64.31559753417969,57.0,15939.16015625,-0.0,348.839111328125,1.0,283.1499938964844,284.3994140625,293.4279479980469,294.5599975585937,293.1499938964844,293.1499938964844,283.1499938964844,20986.9921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5249541997909546,1.0,0.0,0.0,3.0513994693756104,3.0514156818389893,6.212858920662256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.49072265625,0.0,869.689208984375,1895.4371337890625,0.0,589.708740234375,0.7553607225418091,1.0,0.0,3.0,1.0,0.0
18167700,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8630676269531,0.7024023532867432,0.1515477001667022,0.1374846845865249,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8631896972656,0.737302839756012,0.1764710843563079,0.1682143211364746,297.7794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86334228515625,0.793336808681488,0.221230611205101,0.1551149934530258,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8630065917969,0.6826775074005127,0.1396409422159195,0.1336348801851272,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.863037109375,0.6884142756462097,0.1428430378437042,0.6489744186401367,286.86334228515625,285.52313232421875,291.7619323730469,290.53192138671875,291.757568359375,297.6719970703125,286.8648681640625,1.0,0.3127764463424682,1.0,1.0,0.0,1.0,-1.4923274517059326,1.4923256635665894,1.837977720242634e-06,1.1472147703170776,1.0,1.0,0.0,62.9712028503418,57.0,16172.134765625,-0.0,349.4580993652344,1.0,283.1499938964844,284.38983154296875,293.4820861816406,294.6197509765625,293.1499938964844,293.1499938964844,283.1499938964844,21941.994140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5209819078445435,1.0,0.0,0.0,3.12005352973938,3.120070219039917,6.49557193810324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.72265625,0.0,929.7218017578124,1895.4371337890625,0.0,575.6600952148438,0.769302248954773,1.0,0.0,3.0,1.0,0.0
18167760,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8755187988281,0.7105549573898315,0.1527987569570541,0.138486847281456,297.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.875732421875,0.74502032995224,0.1779718995094299,0.1694977730512619,297.7637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8759765625,0.8031807541847229,0.2236589193344116,0.1567174643278122,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753967285156,0.6904873251914978,0.1406617015600204,0.1344729512929916,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8754272460937,0.695735514163971,0.1435666978359222,0.6515935063362122,286.8759765625,285.5091247558594,291.8203430175781,290.56640625,291.81597900390625,297.6551513671875,286.87847900390625,1.0,0.3112560212612152,1.0,1.0,0.0,1.0,-1.501145839691162,1.5011439323425293,1.858145651567611e-06,1.154216170310974,1.0,1.0,0.0,60.75912857055664,45.0,16377.6259765625,-0.0,348.1333923339844,1.0,283.1499938964844,284.3861389160156,293.540771484375,294.6882019042969,293.1499938964844,293.1499938964844,283.1499938964844,22615.3046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199805498123169,1.0,0.0,0.0,3.167562484741211,3.1675798892974854,6.69489452320704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.39404296875,0.0,972.8426513671876,1895.4371337890625,0.0,572.172607421875,0.783673882484436,1.0,0.0,3.0,1.0,0.0
18167820,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886413574219,0.7209311127662659,0.1541753411293029,0.1395798772573471,297.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888244628906,0.7558347582817078,0.1796245127916336,0.1709033250808715,297.74835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890686035156,0.8159173130989075,0.2262733727693557,0.1584339588880539,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885192871094,0.701248824596405,0.1417965739965438,0.1353940814733505,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8885498046875,0.7059637904167175,0.1443938016891479,0.6545630693435669,286.8890686035156,285.4942321777344,291.88232421875,290.60272216796875,291.8780212402344,297.6390686035156,286.89129638671875,1.0,0.308965653181076,1.0,1.0,0.0,1.0,-1.5108758211135864,1.5108739137649536,1.8805632180374232e-06,1.1619402170181274,1.0,1.0,0.0,57.75153732299805,45.0,16619.916015625,-0.0,345.1838073730469,1.0,283.1499938964844,284.37969970703125,293.6024780273437,294.7647399902344,293.1499938964844,293.1499938964844,283.1499938964844,23536.275390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5213009715080261,1.0,0.0,0.0,3.2314157485961914,3.231433868408203,6.967532613089134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.9072265625,0.0,1032.869873046875,1895.4371337890625,0.0,576.77587890625,0.7964450120925903,1.0,0.0,3.0,1.0,0.0
18167880,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9038391113281,0.7318919897079468,0.1554203480482101,0.1405577808618545,297.5594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9040832519531,0.7681939601898193,0.1811192035675048,0.1721656024456024,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9044189453125,0.8290956616401672,0.2285942882299423,0.1599479615688324,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9036560058594,0.7130144834518433,0.1428326815366745,0.136224940419197,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037170410156,0.7169948220252991,0.1451642215251922,0.6573010683059692,286.9044189453125,285.48114013671875,291.9368896484375,290.63446044921875,291.9325866699219,297.6263122558594,286.90740966796875,1.0,0.3063764274120331,1.0,1.0,0.0,1.0,-1.5196677446365356,1.5196659564971924,1.900968527479563e-06,1.1689188480377195,1.0,1.0,0.0,54.562408447265625,33.0,16809.248046875,-0.0,341.255126953125,1.0,283.1499938964844,284.3788146972656,293.6517333984375,294.82794189453125,293.1499938964844,293.1499938964844,283.1499938964844,24095.111328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5241210460662842,1.0,0.0,0.0,3.2695534229278564,3.2695720195770264,7.132966857170686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.81884765625,0.0,1069.8736572265625,1895.4371337890625,0.0,586.7335205078125,0.8085716962814331,1.0,0.0,3.0,1.0,0.0
18167940,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93719482421875,0.7643540501594543,0.1581257283687591,0.1426590979099273,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9374694824219,0.8049383759498596,0.1843644082546234,0.1748847067356109,297.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9378356933594,0.8675317764282227,0.2335501462221145,0.1631589531898498,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.93701171875,0.7436825633049011,0.1451044380664825,0.1380243599414825,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9370422363281,0.7467528581619263,0.1468770653009414,0.6633179783821106,286.9378356933594,285.4532775878906,292.052978515625,290.7012634277344,292.0487670898437,297.6022033691406,286.94110107421875,1.0,0.2995877861976623,1.0,1.0,0.0,1.0,-1.5386927127838137,1.5386906862258911,1.945604253705824e-06,1.1840134859085083,1.0,1.0,0.0,46.62331771850586,25.0,17232.9375,-0.0,329.8465270996094,1.0,283.1499938964844,284.3752136230469,293.7405700683594,294.94873046875,293.1499938964844,293.1499938964844,283.1499938964844,25464.625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325431227684021,1.0,0.0,0.0,3.3611865043640137,3.3612060546875,7.538388899774873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.99609375,0.0,1162.371826171875,1895.4371337890625,0.0,617.5208129882812,0.8309731483459473,1.0,0.0,3.0,1.0,0.0
18168000,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93719482421875,0.7643540501594543,0.1581257283687591,0.1426590979099273,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9374694824219,0.8049383759498596,0.1843644082546234,0.1748847067356109,297.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9378356933594,0.8675317764282227,0.2335501462221145,0.1631589531898498,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.93701171875,0.7436825633049011,0.1451044380664825,0.1380243599414825,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9370422363281,0.7467528581619263,0.1468770653009414,0.6633179783821106,286.9378356933594,285.4532775878906,292.052978515625,290.7012634277344,292.0487670898437,297.6022033691406,286.94110107421875,1.0,0.2995877861976623,1.0,1.0,0.0,1.0,-1.5386927127838137,1.5386906862258911,1.945604253705824e-06,1.1840134859085083,1.0,1.0,0.0,46.62331771850586,25.0,17232.9375,-0.0,329.8465270996094,1.0,283.1499938964844,284.3752136230469,293.7405700683594,294.94873046875,293.1499938964844,293.1499938964844,283.1499938964844,25464.625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325431227684021,1.0,0.0,0.0,3.3611865043640137,3.3612060546875,7.538388899774873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.99609375,0.0,1162.371826171875,1895.4371337890625,0.0,617.5208129882812,0.8309731483459473,1.0,0.0,3.0,1.0,0.0
18168060,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97052001953125,0.8070897459983826,0.1606287062168121,0.1446166783571243,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9708251953125,0.8470403552055359,0.1873660832643509,0.1774151772260666,297.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.97119140625,0.9186133742332458,0.2380662113428115,0.1660910993814468,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703369140625,0.7836260795593262,0.1472270190715789,0.1397218406200409,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703369140625,0.7861648797988892,0.1484874039888382,0.6690741777420044,286.9711608886719,285.42779541015625,292.1591491699219,290.7615966796875,292.155029296875,297.5829772949219,286.9745178222656,1.0,0.2934690713882446,1.0,1.0,0.0,1.0,-1.5565494298934937,1.5565474033355713,1.9880944819306023e-06,1.1981695890426636,1.0,1.0,0.0,39.301570892333984,25.0,17619.990234375,-0.0,319.18756103515625,1.0,283.1499938964844,284.3738708496094,293.80517578125,295.0410461425781,293.1499938964844,293.1499938964844,283.1499938964844,26676.11328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5408079624176025,1.0,0.0,0.0,3.44021224975586,3.440232753753662,7.89703051395918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.09228515625,0.0,1246.3013916015625,1895.4371337890625,0.0,649.3143310546875,0.8473492860794067,1.0,0.0,3.0,1.0,0.0
18168120,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9739990234375,0.8114547729492188,0.1608484983444214,0.1447886377573013,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.97430419921875,0.8515065908432007,0.1876292824745178,0.1776373833417892,297.6901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9747009277344,0.9245582222938538,0.2384597361087799,0.1663465797901153,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.97381591796875,0.78797847032547,0.1474140435457229,0.1398718506097793,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97381591796875,0.7904523015022278,0.148629143834114,0.6695833206176758,286.97467041015625,285.4255676269531,292.16845703125,290.766845703125,292.1643371582031,297.5813903808594,286.97808837890625,1.0,0.2929292917251587,1.0,1.0,0.0,1.0,-1.5581218004226685,1.558119773864746,1.991864110095776e-06,1.1994160413742063,1.0,1.0,0.0,38.66054534912109,25.0,17651.05078125,-0.0,318.2453308105469,1.0,283.1499938964844,284.37432861328125,293.8101806640625,295.0482177734375,293.1499938964844,293.1499938964844,283.1499938964844,26748.296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5414807200431824,1.0,0.0,0.0,3.444863796234131,3.4448843002319336,7.918399660411524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.69384765625,0.0,1251.363525390625,1895.4371337890625,0.0,651.973388671875,0.8514600992202759,1.0,0.0,3.0,1.0,0.0
18168180,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.01318359375,0.8583253622055054,0.1635539531707763,0.1469931155443191,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01348876953125,0.9041545987129213,0.1908619403839111,0.1804606169462204,297.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.013916015625,0.9849972724914552,0.2432792037725448,0.1695447713136673,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0129699707031,0.8346341252326965,0.1497150957584381,0.1418112963438034,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.01300048828125,0.836014986038208,0.1503650844097137,0.6762601733207703,287.01385498046875,285.3980407714844,292.2831420898437,290.83123779296875,292.2790832519531,297.56280517578125,287.0174255371094,1.0,0.2892520427703857,1.0,1.0,0.0,1.0,-1.5783360004425049,1.5783339738845823,2.040716253759456e-06,1.2154241800308228,1.0,1.0,0.0,32.99028015136719,25.0,18069.984375,-0.0,312.85418701171875,1.0,283.1499938964844,284.3753356933594,293.87091064453125,295.1361083984375,293.1499938964844,293.1499938964844,283.1499938964844,27982.140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5494496822357178,1.0,0.0,0.0,3.5234203338623047,3.5234415531158447,8.283658985419606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.5576171875,0.0,1338.93896484375,1895.4371337890625,0.0,684.3060302734375,0.8707106113433838,1.0,0.0,3.0,1.0,0.0
18168240,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.01318359375,0.8583253622055054,0.1635539531707763,0.1469931155443191,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01348876953125,0.9041545987129213,0.1908619403839111,0.1804606169462204,297.6703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.013916015625,0.9849972724914552,0.2432792037725448,0.1695447713136673,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0129699707031,0.8346341252326965,0.1497150957584381,0.1418112963438034,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.01300048828125,0.836014986038208,0.1503650844097137,0.6762601733207703,287.01385498046875,285.3980407714844,292.2831420898437,290.83123779296875,292.2790832519531,297.56280517578125,287.0174255371094,1.0,0.2892520427703857,1.0,1.0,0.0,1.0,-1.5783360004425049,1.5783339738845823,2.040716253759456e-06,1.2154241800308228,1.0,1.0,0.0,32.99028015136719,25.0,18069.984375,-0.0,312.85418701171875,1.0,283.1499938964844,284.3753356933594,293.87091064453125,295.1361083984375,293.1499938964844,293.1499938964844,283.1499938964844,27982.140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5494496822357178,1.0,0.0,0.0,3.5234203338623047,3.5234415531158447,8.283658985419606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.5576171875,0.0,1338.93896484375,1895.4371337890625,0.0,684.3060302734375,0.8707106113433838,1.0,0.0,3.0,1.0,0.0
18168300,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0307312011719,0.8761253952980042,0.1648842245340347,0.1481368392705917,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03094482421875,0.9253845810890198,0.1924436688423156,0.1819056421518325,297.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311889648437,0.9919975399971008,0.245940700173378,0.1649257391691208,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.03057861328125,0.8508870601654053,0.1508407741785049,0.1428233236074447,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03057861328125,0.8518155813217163,0.1512051969766616,0.6797829270362854,287.0311889648437,285.3843688964844,292.3401184082031,290.8630065917969,292.3360900878906,297.5549621582031,287.033203125,1.0,0.2879438698291778,1.0,1.0,0.0,1.0,-1.5819820165634155,1.5819799900054932,2.0498328012763523e-06,1.2185101509094238,1.0,1.0,0.0,31.45394325256348,25.0,18247.205078125,-0.0,310.35516357421875,1.0,283.1499938964844,284.3725891113281,293.900146484375,295.1781311035156,293.1499938964844,293.1499938964844,283.1499938964844,28709.890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530194640159607,1.0,0.0,0.0,3.568944215774536,3.568966150283813,8.499097248204635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.552734375,0.0,1391.5113525390625,1895.4371337890625,0.0,699.2998657226562,0.8790727853775024,1.0,0.0,3.0,1.0,0.0
18168360,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0424194335937,0.888081967830658,0.166182205080986,0.1492819786071777,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0425720214844,0.9398282170295716,0.193987101316452,0.1833456605672836,297.6688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.042724609375,0.9882764220237732,0.2496734112501144,0.157481238245964,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.04229736328125,0.8618404865264893,0.1519361585378646,0.1438373178243637,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04229736328125,0.8622725605964661,0.1520267724990844,0.6833366751670837,287.0427551269531,285.3707580566406,292.3968200683594,290.8944702148437,292.392822265625,297.5524597167969,287.04449462890625,1.0,0.2867330908775329,1.0,1.0,0.0,1.0,-1.5806394815444946,1.5806374549865725,2.046494046226144e-06,1.2173926830291748,1.0,1.0,0.0,30.54280471801757,25.0,18354.177734375,-0.0,307.45135498046875,1.0,283.1499938964844,284.36968994140625,293.9275817871094,295.2146301269531,293.1499938964844,293.1499938964844,283.1499938964844,29177.326171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5561041235923767,1.0,0.0,0.0,3.5978803634643555,3.597902774810791,8.637474024908443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.896484375,0.0,1425.6328125,1895.4371337890625,0.0,712.5164184570312,0.888972282409668,1.0,0.0,3.0,1.0,0.0
18168420,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0624389648437,0.9129933714866638,0.1687164604663849,0.1515127271413803,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626220703125,0.967031955718994,0.1969867348670959,0.1861410588026046,297.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626525878906,0.9792311787605286,0.2590250074863434,0.1430389732122421,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.06231689453125,0.8846731185913086,0.1540603041648864,0.1458017230033874,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.06231689453125,0.8841458559036255,0.1536748856306076,0.6904147863388062,287.0627746582031,285.34375,292.50933837890625,290.95660400390625,292.50537109375,297.55828857421875,287.0647888183594,1.0,0.2848835289478302,1.0,1.0,0.0,1.0,-1.5805546045303345,1.580552577972412,2.0462716747715604e-06,1.2173117399215698,1.0,1.0,0.0,28.93756484985352,43.0,18601.890625,-0.0,303.0214538574219,1.0,283.1499938964844,284.3620300292969,293.9804382324219,295.28326416015625,293.1499938964844,293.1499938964844,283.1499938964844,30337.54296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5607435703277588,1.0,0.0,0.0,3.6687166690826416,3.6687400341033936,8.980937309388537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.85302734375,0.0,1511.5069580078125,1895.4371337890625,0.0,732.8567504882812,0.906358540058136,1.0,0.0,3.0,1.0,0.0
18168480,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0624389648437,0.9129933714866638,0.1687164604663849,0.1515127271413803,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626220703125,0.967031955718994,0.1969867348670959,0.1861410588026046,297.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626525878906,0.9792311787605286,0.2590250074863434,0.1430389732122421,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.06231689453125,0.8846731185913086,0.1540603041648864,0.1458017230033874,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.06231689453125,0.8841458559036255,0.1536748856306076,0.6904147863388062,287.0627746582031,285.34375,292.50933837890625,290.95660400390625,292.50537109375,297.55828857421875,287.0647888183594,1.0,0.2848835289478302,1.0,1.0,0.0,1.0,-1.5805546045303345,1.580552577972412,2.0462716747715604e-06,1.2173117399215698,1.0,1.0,0.0,28.93756484985352,43.0,18601.890625,-0.0,303.0214538574219,1.0,283.1499938964844,284.3620300292969,293.9804382324219,295.28326416015625,293.1499938964844,293.1499938964844,283.1499938964844,30337.54296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5607435703277588,1.0,0.0,0.0,3.6687166690826416,3.6687400341033936,8.980937309388537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.85302734375,0.0,1511.5069580078125,1895.4371337890625,0.0,732.8567504882812,0.906358540058136,1.0,0.0,3.0,1.0,0.0
18168540,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1022644042969,0.9047595262527466,0.1712562441825866,0.1538191437721252,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026916503906,0.9588736295700072,0.1999491900205612,0.1889790594577789,297.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029052734375,0.9851983785629272,0.2670332491397857,0.1520012766122818,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019897460937,0.8768482804298401,0.1561620235443115,0.1478262096643448,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019897460937,0.8755176663398743,0.1553514003753662,0.6980872750282288,287.1031188964844,285.31707763671875,292.6205139160156,291.01763916015625,292.6166687011719,297.5598449707031,287.108154296875,1.0,0.2912954986095428,1.0,1.0,0.0,1.0,-1.6091110706329346,1.6091089248657229,2.1163605197216384e-06,1.2396348714828491,1.0,1.0,0.0,30.47354507446289,61.0,19063.6015625,-0.0,321.0733947753906,1.0,283.1499938964844,284.3675842285156,294.0384521484375,295.36187744140625,293.1499938964844,293.1499938964844,283.1499938964844,31500.025390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647201538085938,1.0,0.0,0.0,3.7383453845977774,3.738369464874268,9.325070777777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.60546875,0.0,1599.2117919921875,1895.4371337890625,0.0,750.7409057617188,0.923446238040924,1.0,0.0,3.0,1.0,0.0
18168600,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1022644042969,0.9047595262527466,0.1712562441825866,0.1538191437721252,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026916503906,0.9588736295700072,0.1999491900205612,0.1889790594577789,297.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029052734375,0.9851983785629272,0.2670332491397857,0.1520012766122818,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019897460937,0.8768482804298401,0.1561620235443115,0.1478262096643448,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1019897460937,0.8755176663398743,0.1553514003753662,0.6980872750282288,287.1031188964844,285.31707763671875,292.6205139160156,291.01763916015625,292.6166687011719,297.5598449707031,287.108154296875,1.0,0.2912954986095428,1.0,1.0,0.0,1.0,-1.6091110706329346,1.6091089248657229,2.1163605197216384e-06,1.2396348714828491,1.0,1.0,0.0,30.47354507446289,61.0,19063.6015625,-0.0,321.0733947753906,1.0,283.1499938964844,284.3675842285156,294.0384521484375,295.36187744140625,293.1499938964844,293.1499938964844,283.1499938964844,31500.025390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647201538085938,1.0,0.0,0.0,3.7383453845977774,3.738369464874268,9.325070777777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.60546875,0.0,1599.2117919921875,1895.4371337890625,0.0,750.7409057617188,0.923446238040924,1.0,0.0,3.0,1.0,0.0
18168660,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1654052734375,0.8746053576469421,0.173645943403244,0.1560698896646499,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1659545898437,0.9235994219779968,0.2026772201061248,0.1916798949241638,297.6672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1666259765625,0.9963318109512328,0.2695920765399933,0.1776906847953796,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1650390625,0.8482365012168884,0.158106043934822,0.1497866064310073,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1650085449219,0.8462631702423096,0.156808853149414,0.7053712010383606,287.1665344238281,285.2928466796875,292.7214660644531,291.0729064941406,292.7177734375,297.537353515625,287.1728515625,1.0,0.3029434978961944,1.0,1.0,0.0,1.0,-1.6569899320602417,1.6569876670837402,2.237583203168469e-06,1.277345895767212,1.0,1.0,0.0,34.689022064208984,61.0,19671.966796875,-0.0,357.3109436035156,1.0,283.1499938964844,284.38494873046875,294.1023254394531,295.45635986328125,293.1499938964844,293.1499938964844,283.1499938964844,32579.39453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5701308846473694,1.0,0.0,0.0,3.801854372024536,3.801879167556762,9.644600140745752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.84033203125,0.0,1682.1092529296875,1895.4371337890625,0.0,775.7561645507812,0.9360682964324952,1.0,0.0,3.0,1.0,0.0
18168720,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17193603515625,0.8713856935501099,0.1738559305667877,0.1562718600034713,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1724853515625,0.9196743965148926,0.2029144018888473,0.1919192373752594,297.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.997046947479248,0.2695962786674499,0.1804062724113464,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1715393066406,0.8452431559562683,0.1582756638526916,0.1499620378017425,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1715087890625,0.8432142734527588,0.156928077340126,0.7059972882270813,287.173095703125,285.290771484375,292.73016357421875,291.0776672363281,292.7265014648437,297.5343322753906,287.1795349121094,1.0,0.3041625320911407,1.0,1.0,0.0,1.0,-1.6617412567138672,1.6617389917373655,2.2498461476061493e-06,1.2810893058776855,1.0,1.0,0.0,35.18269729614258,64.0,19727.517578125,-0.0,361.2283020019531,1.0,283.1499938964844,284.3871459960937,294.1081237792969,295.46514892578125,293.1499938964844,293.1499938964844,283.1499938964844,32643.1953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707154273986816,1.0,0.0,0.0,3.805575132369995,3.805600166320801,9.66348807196482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.87890625,0.0,1687.0528564453125,1895.4371337890625,0.0,778.5062866210938,0.9399543404579164,1.0,0.0,3.0,1.0,0.0
18168780,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2265625,0.8362731337547302,0.1760919243097305,0.1584977954626083,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2268981933594,0.8792212009429932,0.2054289877414703,0.1945334076881408,297.6075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22735595703125,0.970519721508026,0.2697408497333526,0.1888506710529327,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2263488769531,0.8118985295295715,0.1600671708583831,0.151888370513916,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.226318359375,0.8089169263839722,0.1580837368965149,0.7124629020690918,287.2272644042969,285.26806640625,292.8247985839844,291.1294250488281,292.8212280273437,297.5010986328125,287.23065185546875,1.0,0.3136809468269348,1.0,1.0,0.0,1.0,-1.687187910079956,1.6871856451034546,2.316657401024713e-06,1.3014826774597168,1.0,1.0,0.0,41.04481887817383,64.0,20166.6015625,-0.0,391.940673828125,1.0,283.1499938964844,284.3968811035156,294.16961669921875,295.558837890625,293.1499938964844,293.1499938964844,283.1499938964844,33660.09375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5781391859054565,1.0,0.0,0.0,3.864396095275879,3.864421844482422,9.964523997041397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.1181640625,0.0,1766.4964599609375,1895.4371337890625,0.0,814.2588500976562,0.9514527916908264,1.0,0.0,3.0,1.0,0.0
18168840,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2323303222656,0.8324143290519714,0.1764020174741745,0.1588063091039657,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2326354980469,0.8747872710227966,0.2057769298553466,0.1948946416378021,297.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.23309326171875,0.9653499722480774,0.269964337348938,0.1889640092849731,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.23211669921875,0.8078905940055847,0.16031514108181,0.1521541476249694,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2320861816406,0.8046703934669495,0.158235564827919,0.7133035659790039,287.2330017089844,285.2648620605469,292.838134765625,291.13671875,292.8345642089844,297.4976501464844,287.2364196777344,1.0,0.3149167001247406,1.0,1.0,0.0,1.0,-1.690064549446106,1.6900622844696045,2.3241811959451297e-06,1.303701877593994,1.0,1.0,0.0,41.8432846069336,67.0,20215.880859375,-0.0,395.7023010253906,1.0,283.1499938964844,284.39801025390625,294.17730712890625,295.5702209472656,293.1499938964844,293.1499938964844,283.04998779296875,33755.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791893601417542,1.0,0.0,0.0,3.86984658241272,3.869872331619263,9.99265239443048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.03515625,0.0,1773.9815673828125,1895.4371337890625,0.0,819.44140625,0.9547498226165771,1.0,0.0,3.0,1.0,0.0
18168900,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2230224609375,0.817615270614624,0.1775949150323867,0.1600271910429,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2227478027344,0.8580686450004578,0.2071258276700973,0.1963256150484085,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2223205566406,0.9442422389984132,0.2710811197757721,0.1896351128816604,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22320556640625,0.7919396162033081,0.1612738370895385,0.153208777308464,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2232360839844,0.788120687007904,0.1588056832551956,0.7165879011154175,287.222412109375,285.2520751953125,292.89141845703125,291.1659240722656,292.887939453125,297.4853820800781,287.219970703125,1.0,0.319635659456253,1.0,1.0,0.0,1.0,-1.699260115623474,1.699257731437683,2.348552015973837e-06,1.3109731674194336,1.0,1.0,0.0,45.15956115722656,67.0,20625.443359375,-0.0,410.4733276367188,1.0,283.06622314453125,284.3352966308594,294.2308044433594,295.67413330078125,293.1499938964844,293.1499938964844,283.04998779296875,34338.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.587044894695282,1.0,0.0,0.0,3.903123617172241,3.9031498432159424,1.016524606711755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.5283203125,0.0,1820.1400146484373,1895.4371337890625,0.0,859.2142944335938,0.9609953761100768,1.0,0.0,3.0,1.0,0.0
18168960,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2228088378906,0.8053231835365295,0.1787117719650268,0.1611671596765518,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2229919433594,0.8452357053756714,0.2083989381790161,0.1976738721132278,297.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2232360839844,0.9267823100090028,0.2724896967411041,0.1905948966741562,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.22271728515625,0.779300332069397,0.1621745228767395,0.1541986316442489,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2226867675781,0.7749660015106201,0.159317135810852,0.719540536403656,287.2231750488281,285.2393798828125,292.9442138671875,291.1948547363281,292.9407653808594,297.4752502441406,287.2255249023437,1.0,0.3240085542201996,1.0,1.0,0.0,1.0,-1.7081338167190552,1.7081314325332642,2.372196604483179e-06,1.3179718255996704,1.0,1.0,0.0,48.22950744628906,55.0,20827.970703125,-0.0,424.49310302734375,1.0,283.052001953125,284.32080078125,294.2553100585937,295.701171875,293.1499938964844,293.1499938964844,282.75,34711.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929899215698242,1.0,0.0,0.0,3.924306154251098,3.924332857131958,1.027588041324634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.97900390625,0.0,1849.935546875,1895.4371337890625,0.0,890.5181274414062,0.9660375118255616,1.0,0.0,3.0,1.0,0.0
18169020,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063232421875,0.8042629957199097,0.1805756092071533,0.1629921495914459,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064147949219,0.844185471534729,0.210594043135643,0.1999013125896453,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065673828125,0.925162434577942,0.2753618061542511,0.1926303505897522,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.10626220703125,0.7779828906059265,0.1637001633644104,0.1557702869176864,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.10626220703125,0.7724567651748657,0.160068929195404,0.723523736000061,287.1065368652344,285.21441650390625,293.0482177734375,291.25213623046875,293.0448913574219,297.4560852050781,287.1078796386719,1.0,0.3265278339385986,1.0,1.0,0.0,1.0,-1.7221169471740725,1.7221145629882812,2.40979420595977e-06,1.3290337324142456,1.0,1.0,0.0,49.40519332885742,43.0,21841.19921875,-0.0,436.1313171386719,1.0,282.7574462890625,284.0801086425781,294.3462829589844,295.8824157714844,293.1499938964844,293.1499938964844,282.45001220703125,35230.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6167911291122437,1.0,0.0,0.0,3.953516006469727,3.953542947769165,1.04294235825364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.72900390625,0.0,1891.5528564453125,1895.4371337890625,0.0,1026.2479248046875,0.97298663854599,1.0,0.0,3.0,1.0,0.0
18169080,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063232421875,0.8042629957199097,0.1805756092071533,0.1629921495914459,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064147949219,0.844185471534729,0.210594043135643,0.1999013125896453,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1065673828125,0.925162434577942,0.2753618061542511,0.1926303505897522,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.10626220703125,0.7779828906059265,0.1637001633644104,0.1557702869176864,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.10626220703125,0.7724567651748657,0.160068929195404,0.723523736000061,287.1065368652344,285.21441650390625,293.0482177734375,291.25213623046875,293.0448913574219,297.4560852050781,287.1078796386719,1.0,0.3265278339385986,1.0,1.0,0.0,1.0,-1.7221169471740725,1.7221145629882812,2.40979420595977e-06,1.3290337324142456,1.0,1.0,0.0,49.40519332885742,43.0,21841.19921875,-0.0,436.1313171386719,1.0,282.7574462890625,284.0801086425781,294.3462829589844,295.8824157714844,293.1499938964844,293.1499938964844,282.45001220703125,35230.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6167911291122437,1.0,0.0,0.0,3.953516006469727,3.953542947769165,1.04294235825364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.72900390625,0.0,1891.5528564453125,1895.4371337890625,0.0,1026.2479248046875,0.97298663854599,1.0,0.0,3.0,1.0,0.0
18169140,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.980712890625,0.820350706577301,0.1820861101150512,0.1643025279045105,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.98077392578125,0.8610798120498657,0.2124047130346298,0.2015751153230667,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808349609375,0.947512984275818,0.2780050635337829,0.1944287866353988,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.980712890625,0.794082522392273,0.1649182736873626,0.1568701267242431,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.980712890625,0.7871153354644775,0.1605063080787658,0.725253701210022,286.9808349609375,285.19000244140625,293.1499938964844,291.3086242675781,293.1467590332031,297.4366455078125,286.9817810058594,1.0,0.3246115744113922,1.0,1.0,0.0,1.0,-1.7312593460083008,1.7312569618225098,2.4345672500203364e-06,1.3362621068954468,1.0,1.0,0.0,46.671573638916016,31.0,22814.134765625,-0.0,433.51123046875,1.0,282.4563293457031,283.8313903808594,294.3893737792969,295.9945678710937,293.1499938964844,293.1499938964844,282.1499938964844,35541.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370814442634583,1.0,0.0,0.0,3.970930337905884,3.970957517623901,1.052150309988065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.95166015625,0.0,1916.65869140625,1895.4371337890625,0.0,1154.036376953125,0.9771291017532348,1.0,0.0,3.0,1.0,0.0
18169200,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.980712890625,0.820350706577301,0.1820861101150512,0.1643025279045105,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.98077392578125,0.8610798120498657,0.2124047130346298,0.2015751153230667,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808349609375,0.947512984275818,0.2780050635337829,0.1944287866353988,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.980712890625,0.794082522392273,0.1649182736873626,0.1568701267242431,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.980712890625,0.7871153354644775,0.1605063080787658,0.725253701210022,286.9808349609375,285.19000244140625,293.1499938964844,291.3086242675781,293.1467590332031,297.4366455078125,286.9817810058594,1.0,0.3246115744113922,1.0,1.0,0.0,1.0,-1.7312593460083008,1.7312569618225098,2.4345672500203364e-06,1.3362621068954468,1.0,1.0,0.0,46.671573638916016,31.0,22814.134765625,-0.0,433.51123046875,1.0,282.4563293457031,283.8313903808594,294.3893737792969,295.9945678710937,293.1499938964844,293.1499938964844,282.1499938964844,35541.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370814442634583,1.0,0.0,0.0,3.970930337905884,3.970957517623901,1.052150309988065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.95166015625,0.0,1916.65869140625,1895.4371337890625,0.0,1154.036376953125,0.9771291017532348,1.0,0.0,3.0,1.0,0.0
18169260,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8525390625,0.8530019521713257,0.1834027022123336,0.1653132885694503,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8525390625,0.8981269598007202,0.2139587700366974,0.2028786540031433,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8525390625,0.9872970581054688,0.2804007828235626,0.1959777623414993,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8525695800781,0.8267228007316589,0.1659321337938308,0.1576532572507858,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8525695800781,0.8189106583595276,0.1607254147529602,0.7254236936569214,286.8525390625,285.165771484375,293.2509460449219,291.3649597167969,293.2476806640625,297.4174194335937,286.853271484375,1.0,0.3195160627365112,1.0,1.0,0.0,1.0,-1.737044095993042,1.737041711807251,2.450323563607526e-06,1.340836524963379,1.0,1.0,0.0,41.27013397216797,25.0,23749.974609375,-0.0,420.9770812988281,1.0,282.1549377441406,283.5821228027344,294.42352294921875,296.08502197265625,293.1499938964844,293.1499938964844,281.8500061035156,35727.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522485613822937,1.0,0.0,0.0,3.9812943935394287,3.9813215732574463,1.0576496833891724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.11328125,0.0,1931.7052001953125,1895.4371337890625,0.0,1256.227783203125,0.9795942306518556,1.0,0.0,3.0,1.0,0.0
18169320,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8525390625,0.8530019521713257,0.1834027022123336,0.1653132885694503,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8525390625,0.8981269598007202,0.2139587700366974,0.2028786540031433,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8525390625,0.9872970581054688,0.2804007828235626,0.1959777623414993,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8525695800781,0.8267228007316589,0.1659321337938308,0.1576532572507858,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8525695800781,0.8189106583595276,0.1607254147529602,0.7254236936569214,286.8525390625,285.165771484375,293.2509460449219,291.3649597167969,293.2476806640625,297.4174194335937,286.853271484375,1.0,0.3195160627365112,1.0,1.0,0.0,1.0,-1.737044095993042,1.737041711807251,2.450323563607526e-06,1.340836524963379,1.0,1.0,0.0,41.27013397216797,25.0,23749.974609375,-0.0,420.9770812988281,1.0,282.1549377441406,283.5821228027344,294.42352294921875,296.08502197265625,293.1499938964844,293.1499938964844,281.8500061035156,35727.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522485613822937,1.0,0.0,0.0,3.9812943935394287,3.9813215732574463,1.0576496833891724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.11328125,0.0,1931.7052001953125,1895.4371337890625,0.0,1256.227783203125,0.9795942306518556,1.0,0.0,3.0,1.0,0.0
18169380,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.714111328125,0.893861711025238,0.1845497488975525,0.1661994010210037,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7138671875,0.946355164051056,0.2152857482433319,0.2039930969476699,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7134704589844,0.9962751269340516,0.283783346414566,0.1774856001138687,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7143249511719,0.8639300465583801,0.166764423251152,0.1582904458045959,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7143859863281,0.8539772033691406,0.1607569605112075,0.7248497605323792,286.7135925292969,285.1413879394531,293.3525390625,291.4216003417969,293.3492431640625,297.4027404785156,286.7107238769531,1.0,0.3139169216156006,1.0,1.0,0.0,1.0,-1.7347803115844729,1.7347779273986816,2.4391238184762187e-06,1.335066318511963,1.0,1.0,0.0,36.22222518920898,28.0,24561.509765625,-0.0,400.6688232421875,1.0,281.8548278808594,283.3263244628906,294.463623046875,296.1736145019531,293.1499938964844,293.1499938964844,281.54998779296875,35837.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639988422393799,1.0,0.0,0.0,3.9874536991119385,3.987481117248535,1.0609247738102567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.224609375,0.0,1940.6846923828125,1895.4371337890625,0.0,1339.05322265625,0.9810592532157898,1.0,0.0,3.0,1.0,0.0
18169440,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.714111328125,0.893861711025238,0.1845497488975525,0.1661994010210037,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7138671875,0.946355164051056,0.2152857482433319,0.2039930969476699,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7134704589844,0.9962751269340516,0.283783346414566,0.1774856001138687,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7143249511719,0.8639300465583801,0.166764423251152,0.1582904458045959,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7143859863281,0.8539772033691406,0.1607569605112075,0.7248497605323792,286.7135925292969,285.1413879394531,293.3525390625,291.4216003417969,293.3492431640625,297.4027404785156,286.7107238769531,1.0,0.3139169216156006,1.0,1.0,0.0,1.0,-1.7347803115844729,1.7347779273986816,2.4391238184762187e-06,1.335066318511963,1.0,1.0,0.0,36.22222518920898,28.0,24561.509765625,-0.0,400.6688232421875,1.0,281.8548278808594,283.3263244628906,294.463623046875,296.1736145019531,293.1499938964844,293.1499938964844,281.54998779296875,35837.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639988422393799,1.0,0.0,0.0,3.9874536991119385,3.987481117248535,1.0609247738102567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.224609375,0.0,1940.6846923828125,1895.4371337890625,0.0,1339.05322265625,0.9810592532157898,1.0,0.0,3.0,1.0,0.0
18169500,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6195373535156,0.8946223855018616,0.1850556433200836,0.1666785329580307,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.9472112655639648,0.2158634215593338,0.2045694887638092,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6165466308594,0.996300220489502,0.2866488099098205,0.1775752007961273,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6207275390625,0.8644531965255737,0.1671107113361358,0.1586429476737976,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6212158203125,0.8538361191749573,0.1607225835323333,0.7247729301452637,286.616455078125,285.129150390625,293.40350341796875,291.4499816894531,293.40020751953125,297.4013061523437,286.6009826660156,1.0,0.311726838350296,1.0,1.0,0.0,1.0,-1.7194969654083252,1.7194945812225342,2.402723566774512e-06,1.3269623517990112,1.0,1.0,0.0,36.01066589355469,28.0,25173.681640625,-0.0,395.2645568847656,1.0,281.5964050292969,283.1225280761719,294.5143737792969,296.3138427734375,293.1499938964844,293.1499938964844,281.54998779296875,35874.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716535687446594,1.0,0.0,0.0,3.989509105682373,3.9895365238189697,1.0620187822496518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.5771484375,0.0,1943.687255859375,1895.4371337890625,0.0,1394.6346435546875,0.9815480709075928,1.0,0.0,3.0,1.0,0.0
