time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169560,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5675964355469,0.9017634987831116,0.1855009645223617,0.1670688837766647,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5674133300781,0.9552735090255736,0.2163754254579544,0.2050493061542511,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5672912597656,0.9948708415031432,0.2897654771804809,0.1729161739349365,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5677490234375,0.8709833025932312,0.1674061715602874,0.158914253115654,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5678100585937,0.8595203161239624,0.1606580913066864,0.7244027256965637,286.5672607421875,285.11688232421875,293.4546203613281,291.4784240722656,293.4512634277344,297.401123046875,286.56622314453125,1.0,0.310251384973526,1.0,1.0,0.0,1.0,-1.7143620252609253,1.7143596410751345,2.3891045657364884e-06,1.3230646848678589,1.0,1.0,0.0,35.2542839050293,46.0,25266.888671875,-0.0,390.2575988769531,1.0,281.5560913085937,283.0715026855469,294.50836181640625,296.26153564453125,293.1499938964844,293.1499938964844,281.25,35903.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730321645736694,1.0,0.0,0.0,3.991093158721924,3.991120576858521,1.0628623385855462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.943359375,0.0,1946.0035400390625,1895.4371337890625,0.0,1404.776611328125,0.981924831867218,1.0,0.0,3.0,1.0,0.0
18169620,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4406433105469,0.8893552422523499,0.1863714903593063,0.1679169833660125,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4407958984375,0.9409955143928528,0.2173380702733993,0.2060406953096389,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4409484863281,0.9976574778556824,0.2940162420272827,0.1830208301544189,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4405517578125,0.8589909672737122,0.1679534018039703,0.1595075130462646,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4405212402344,0.8468227386474609,0.1605024486780166,0.7240641713142395,286.44091796875,285.0923156738281,293.5570678710937,291.5353698730469,293.5537414550781,297.3935546875,286.4434814453125,1.0,0.3147954046726227,1.0,1.0,0.0,1.0,-1.728988766670227,1.7289862632751465,2.4282262529595755e-06,1.3343288898468018,1.0,1.0,0.0,37.01823043823242,64.0,26260.55078125,-0.0,403.7564086914063,1.0,281.2550048828125,282.8273010253906,294.5637512207031,296.365966796875,293.1499938964844,293.1499938964844,280.95001220703125,35942.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819658279418945,1.0,0.0,0.0,3.993273496627808,3.993300914764404,1.064023877006548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.65478515625,0.0,1949.1944580078125,1895.4371337890625,0.0,1471.44140625,0.982443392276764,1.0,0.0,3.0,1.0,0.0
18169680,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4406433105469,0.8893552422523499,0.1863714903593063,0.1679169833660125,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4407958984375,0.9409955143928528,0.2173380702733993,0.2060406953096389,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4409484863281,0.9976574778556824,0.2940162420272827,0.1830208301544189,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4405517578125,0.8589909672737122,0.1679534018039703,0.1595075130462646,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4405212402344,0.8468227386474609,0.1605024486780166,0.7240641713142395,286.44091796875,285.0923156738281,293.5570678710937,291.5353698730469,293.5537414550781,297.3935546875,286.4434814453125,1.0,0.3147954046726227,1.0,1.0,0.0,1.0,-1.728988766670227,1.7289862632751465,2.4282262529595755e-06,1.3343288898468018,1.0,1.0,0.0,37.01823043823242,64.0,26260.55078125,-0.0,403.7564086914063,1.0,281.2550048828125,282.8273010253906,294.5637512207031,296.365966796875,293.1499938964844,293.1499938964844,280.95001220703125,35942.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819658279418945,1.0,0.0,0.0,3.993273496627808,3.993300914764404,1.064023877006548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.65478515625,0.0,1949.1944580078125,1895.4371337890625,0.0,1471.44140625,0.982443392276764,1.0,0.0,3.0,1.0,0.0
18169740,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34490966796875,0.8550894260406494,0.1871987879276275,0.1688385307788849,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451232910156,0.9002285599708557,0.2182019054889679,0.2070565372705459,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34552001953125,0.996210277080536,0.2929720878601074,0.2056309431791305,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447570800781,0.8272801041603088,0.1684322506189346,0.1601563990116119,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446960449219,0.8148192167282104,0.1602021157741546,0.7238119840621948,286.3453674316406,285.0684814453125,293.6563415527344,291.59033203125,293.653076171875,297.36383056640625,286.3487548828125,1.0,0.3249795734882355,1.0,1.0,0.0,1.0,-1.7604726552963257,1.7604701519012451,2.514422249078052e-06,1.3590909242630005,1.0,1.0,0.0,42.35724258422852,64.0,27443.35546875,-0.0,437.7741088867188,1.0,280.9557189941406,282.5982666015625,294.6303100585937,296.50006103515625,293.1499938964844,293.1499938964844,280.95001220703125,35965.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692711353302002,1.0,0.0,0.0,3.994534492492676,3.994562149047852,1.0646959935911582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.7548828125,0.0,1951.041748046875,1895.4371337890625,0.0,1553.714111328125,0.9827433228492736,1.0,0.0,3.0,1.0,0.0
18169800,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3464660644531,0.8515846133232117,0.1872257739305496,0.1688837707042694,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3467102050781,0.8963125348091125,0.2182287275791168,0.2071051597595214,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471374511719,0.9929296374320984,0.2928768694400787,0.2055898308753967,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3462829589844,0.8240228295326233,0.1684456318616867,0.1601928323507309,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34619140625,0.8114466667175293,0.1601855307817459,0.7238580584526062,286.34698486328125,285.07745361328125,293.6597900390625,291.5922546386719,293.6565246582031,297.3624267578125,286.3504333496094,1.0,0.3253368735313415,1.0,1.0,0.0,1.0,-1.7591389417648315,1.759136438369751,2.511164211682626e-06,1.3583767414093018,1.0,1.0,0.0,42.896610260009766,67.0,27443.9921875,-0.0,438.9581604003906,1.0,280.9550170898437,282.5980834960937,294.6297302246094,296.4984130859375,293.1499938964844,293.1499938964844,280.6499938964844,35965.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927164196968079,1.0,0.0,0.0,3.994567394256592,3.994595050811768,1.064713615051005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.556640625,0.0,1951.0899658203125,1895.4371337890625,0.0,1553.753173828125,0.9827511310577391,1.0,0.0,3.0,1.0,0.0
18169860,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.22479248046875,0.8132368922233582,0.1878953129053115,0.1698278784751892,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247619628906,0.8530517816543579,0.2189097851514816,0.2081134915351867,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247619628906,0.9440924525260924,0.291686862707138,0.2045809775590896,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22479248046875,0.784475564956665,0.168763592839241,0.1608479171991348,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2248229980469,0.7702184319496155,0.159569650888443,0.72287517786026,286.2247619628906,285.0584716796875,293.7626342773437,291.6489562988281,293.7593688964844,297.3318176269531,286.22515869140625,1.0,0.3331972062587738,1.0,1.0,0.0,1.0,-1.7598586082458496,1.759856104850769,2.512968421797268e-06,1.358798265457153,1.0,1.0,0.0,50.69453811645508,70.0,28317.9765625,-0.0,462.760009765625,1.0,280.65606689453125,282.3519592285156,294.6897888183594,296.6198425292969,293.1499938964844,293.1499938964844,280.3500061035156,35979.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046055793762207,1.0,0.0,0.0,3.995335578918457,3.9953629970550537,1.0651231150404783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.52099609375,0.0,1952.2156982421875,1895.4371337890625,0.0,1647.2872314453125,0.9829338192939758,1.0,0.0,3.0,1.0,0.0
18169920,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.22479248046875,0.8132368922233582,0.1878953129053115,0.1698278784751892,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247619628906,0.8530517816543579,0.2189097851514816,0.2081134915351867,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247619628906,0.9440924525260924,0.291686862707138,0.2045809775590896,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22479248046875,0.784475564956665,0.168763592839241,0.1608479171991348,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2248229980469,0.7702184319496155,0.159569650888443,0.72287517786026,286.2247619628906,285.0584716796875,293.7626342773437,291.6489562988281,293.7593688964844,297.3318176269531,286.22515869140625,1.0,0.3331972062587738,1.0,1.0,0.0,1.0,-1.7598586082458496,1.759856104850769,2.512968421797268e-06,1.358798265457153,1.0,1.0,0.0,50.69453811645508,70.0,28317.9765625,-0.0,462.760009765625,1.0,280.65606689453125,282.3519592285156,294.6897888183594,296.6198425292969,293.1499938964844,293.1499938964844,280.3500061035156,35979.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046055793762207,1.0,0.0,0.0,3.995335578918457,3.9953629970550537,1.0651231150404783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.52099609375,0.0,1952.2156982421875,1895.4371337890625,0.0,1647.2872314453125,0.9829338192939758,1.0,0.0,3.0,1.0,0.0
18169980,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0925598144531,0.7883471846580505,0.1883913427591323,0.1705445349216461,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0925598144531,0.828534722328186,0.2193913459777832,0.2088619023561477,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0925598144531,0.9103121757507324,0.2919689416885376,0.2048066109418869,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.09259033203125,0.7602574825286865,0.1689294725656509,0.1612877398729324,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926208496094,0.7457453012466431,0.1587982028722763,0.7207453846931458,286.0925598144531,285.0353698730469,293.865478515625,291.7054138183594,293.8622131347656,297.3114318847656,286.0931701660156,1.0,0.3395091295242309,1.0,1.0,0.0,1.0,-1.7598600387573242,1.7598575353622437,2.512963192202733e-06,1.3587923049926758,1.0,1.0,0.0,56.97546005249024,58.0,29177.701171875,-0.0,481.57855224609375,1.0,280.3550109863281,282.10174560546875,294.7415466308594,296.7250366210937,293.1499938964844,293.1499938964844,280.04998779296875,35988.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152383923530579,1.0,0.0,0.0,3.9957916736602783,3.995819330215454,1.0653662911863648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.13134765625,0.0,1952.884521484375,1895.4371337890625,0.0,1733.0240478515625,0.983042299747467,1.0,0.0,3.0,1.0,0.0
18170040,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0925598144531,0.7883471846580505,0.1883913427591323,0.1705445349216461,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0925598144531,0.828534722328186,0.2193913459777832,0.2088619023561477,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0925598144531,0.9103121757507324,0.2919689416885376,0.2048066109418869,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.09259033203125,0.7602574825286865,0.1689294725656509,0.1612877398729324,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926208496094,0.7457453012466431,0.1587982028722763,0.7207453846931458,286.0925598144531,285.0353698730469,293.865478515625,291.7054138183594,293.8622131347656,297.3114318847656,286.0931701660156,1.0,0.3395091295242309,1.0,1.0,0.0,1.0,-1.7598600387573242,1.7598575353622437,2.512963192202733e-06,1.3587923049926758,1.0,1.0,0.0,56.97546005249024,58.0,29177.701171875,-0.0,481.57855224609375,1.0,280.3550109863281,282.10174560546875,294.7415466308594,296.7250366210937,293.1499938964844,293.1499938964844,280.04998779296875,35988.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152383923530579,1.0,0.0,0.0,3.9957916736602783,3.995819330215454,1.0653662911863648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.13134765625,0.0,1952.884521484375,1895.4371337890625,0.0,1733.0240478515625,0.983042299747467,1.0,0.0,3.0,1.0,0.0
18170100,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047302246094,0.7848486304283142,0.1886160373687744,0.1707939058542251,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.8251225352287292,0.2195882052183151,0.2091041952371597,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.905884563922882,0.2922607958316803,0.2050209492444992,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0060119628906,0.7568204402923584,0.1689798235893249,0.1613876074552536,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068054199219,0.7418386340141296,0.158386543393135,0.7191359996795654,286.001708984375,285.0199279785156,293.9168701171875,291.7335205078125,293.9136047363281,297.3028259277344,285.9869689941406,1.0,0.3400708436965942,1.0,1.0,0.0,1.0,-1.7588964700698853,1.758893966674805,2.5103072402998805e-06,1.3580408096313477,1.0,1.0,0.0,58.009403228759766,58.0,29889.791015625,-0.0,484.0699157714844,1.0,280.0909729003906,281.8948974609375,294.7966613769531,296.8790283203125,293.1499938964844,293.1499938964844,280.04998779296875,35990.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228847742080688,1.0,0.0,0.0,3.9959447383880615,3.995972156524658,1.0654478046490112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.4033203125,0.0,1953.108642578125,1895.4371337890625,0.0,1795.8218994140625,0.98307865858078,1.0,0.0,3.0,1.0,0.0
18170160,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9572448730469,0.7859926223754883,0.1887885779142379,0.1709495931863784,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95721435546875,0.8261493444442749,0.2197263836860656,0.2092419564723968,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571533203125,0.907248556613922,0.2925218045711517,0.2051947116851806,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95733642578125,0.757661759853363,0.1689871549606323,0.1613969504833221,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573669433594,0.7419642210006714,0.1579367518424987,0.7171229720115662,285.9571838378906,285.0081787109375,293.9682312011719,291.761474609375,293.9649658203125,297.2943420410156,285.9576110839844,1.0,0.3393973112106323,1.0,1.0,0.0,1.0,-1.7570525407791138,1.7570500373840332,2.5052179353224342e-06,1.3565939664840698,1.0,1.0,0.0,57.72140121459961,46.0,30000.357421875,-0.0,482.050048828125,1.0,280.0541381835937,281.8497619628906,294.7928466796875,296.82672119140625,293.1499938964844,293.1499938964844,279.75,35992.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245208024978638,1.0,0.0,0.0,3.99606204032898,3.996089458465576,1.0655104460965958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.650390625,0.0,1953.28076171875,1895.4371337890625,0.0,1809.376953125,0.9831066131591796,1.0,0.0,3.0,1.0,0.0
18170220,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8208923339844,0.7986251711845398,0.1891217827796936,0.1711406856775283,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82086181640625,0.838040292263031,0.2199463248252868,0.2093489170074463,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8208312988281,0.9234349131584167,0.2930269539356231,0.2054674178361892,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8209228515625,0.7689354419708252,0.1689689308404922,0.1612699329853058,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8209533691406,0.7511580586433411,0.1570128500461578,0.7124481201171875,285.82086181640625,284.9769592285156,294.0707092285156,291.8170471191406,294.06744384765625,297.2787780761719,285.8209533691406,1.0,0.335165798664093,1.0,1.0,0.0,1.0,-1.7519733905792236,1.751970887184143,2.4912146727729123e-06,1.352595329284668,1.0,1.0,0.0,54.415809631347656,34.0,30784.287109375,-0.0,469.013427734375,1.0,279.75592041015625,281.59912109375,294.8419189453125,296.9237060546875,293.1499938964844,293.1499938964844,279.45001220703125,35995.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327573299407959,1.0,0.0,0.0,3.996222972869873,3.9962503910064697,1.0655962796590757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.6171875,0.0,1953.5167236328125,1895.4371337890625,0.0,1878.2294921875,0.9831448197364808,1.0,0.0,3.0,1.0,0.0
18170280,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8208923339844,0.7986251711845398,0.1891217827796936,0.1711406856775283,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82086181640625,0.838040292263031,0.2199463248252868,0.2093489170074463,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8208312988281,0.9234349131584167,0.2930269539356231,0.2054674178361892,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8209228515625,0.7689354419708252,0.1689689308404922,0.1612699329853058,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8209533691406,0.7511580586433411,0.1570128500461578,0.7124481201171875,285.82086181640625,284.9769592285156,294.0707092285156,291.8170471191406,294.06744384765625,297.2787780761719,285.8209533691406,1.0,0.335165798664093,1.0,1.0,0.0,1.0,-1.7519733905792236,1.751970887184143,2.4912146727729123e-06,1.352595329284668,1.0,1.0,0.0,54.415809631347656,34.0,30784.287109375,-0.0,469.013427734375,1.0,279.75592041015625,281.59912109375,294.8419189453125,296.9237060546875,293.1499938964844,293.1499938964844,279.45001220703125,35995.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327573299407959,1.0,0.0,0.0,3.996222972869873,3.9962503910064697,1.0655962796590757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.6171875,0.0,1953.5167236328125,1895.4371337890625,0.0,1878.2294921875,0.9831448197364808,1.0,0.0,3.0,1.0,0.0
18170340,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6793212890625,0.8238368630409241,0.1894143968820572,0.171196237206459,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792907714844,0.8639131784439087,0.2200752645730972,0.2092643529176712,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.67926025390625,0.957333505153656,0.2934178411960602,0.2055942416191101,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67938232421875,0.793641984462738,0.1688963621854782,0.160985991358757,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6794128417969,0.7730562686920166,0.1560424417257309,0.7070684432983398,285.67926025390625,284.95001220703125,294.1728515625,291.8719482421875,294.1695861816406,297.264404296875,285.6791687011719,1.0,0.3280242681503296,1.0,1.0,0.0,1.0,-1.7452913522720337,1.745288968086243,2.472853338986169e-06,1.3473256826400757,1.0,1.0,0.0,48.47079086303711,25.0,31541.52734375,-0.0,447.2311096191406,1.0,279.4560546875,281.3446044921875,294.8934326171875,297.0215148925781,293.1499938964844,293.1499938964844,279.1499938964844,35997.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403692007064819,1.0,0.0,0.0,3.9963183403015137,3.9963457584381104,1.0656470976755372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.47265625,0.0,1953.65673828125,1895.4371337890625,0.0,1942.7276611328125,0.98316752910614,1.0,0.0,3.0,1.0,0.0
18170400,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6793212890625,0.8238368630409241,0.1894143968820572,0.171196237206459,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792907714844,0.8639131784439087,0.2200752645730972,0.2092643529176712,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.67926025390625,0.957333505153656,0.2934178411960602,0.2055942416191101,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67938232421875,0.793641984462738,0.1688963621854782,0.160985991358757,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6794128417969,0.7730562686920166,0.1560424417257309,0.7070684432983398,285.67926025390625,284.95001220703125,294.1728515625,291.8719482421875,294.1695861816406,297.264404296875,285.6791687011719,1.0,0.3280242681503296,1.0,1.0,0.0,1.0,-1.7452913522720337,1.745288968086243,2.472853338986169e-06,1.3473256826400757,1.0,1.0,0.0,48.47079086303711,25.0,31541.52734375,-0.0,447.2311096191406,1.0,279.4560546875,281.3446044921875,294.8934326171875,297.0215148925781,293.1499938964844,293.1499938964844,279.1499938964844,35997.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403692007064819,1.0,0.0,0.0,3.9963183403015137,3.9963457584381104,1.0656470976755372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.47265625,0.0,1953.65673828125,1895.4371337890625,0.0,1942.7276611328125,0.98316752910614,1.0,0.0,3.0,1.0,0.0
18170460,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.534912109375,0.860034704208374,0.1896566599607467,0.1711786538362503,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348815917969,0.9044200778007508,0.2201105058193206,0.2090603709220886,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.9971061944961548,0.2936685681343078,0.2055994868278503,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53497314453125,0.8290057182312012,0.1687674522399902,0.160617858171463,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350341796875,0.8074634075164795,0.1550211161375045,0.7013155817985535,285.5348205566406,284.95001220703125,294.2745056152344,291.9261474609375,294.2712707519531,297.2509155273437,285.5345764160156,1.0,0.3198699057102203,1.0,1.0,0.0,1.0,-1.7374879121780396,1.7374855279922483,2.451503178235725e-06,1.3411623239517212,1.0,1.0,0.0,41.68895721435547,25.0,32273.9375,-0.0,422.52197265625,1.0,279.1561584472656,281.088623046875,294.9451599121094,297.1183166503906,293.1499938964844,293.1499938964844,278.8500061035156,35998.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474855184555054,1.0,0.0,0.0,3.99637508392334,3.996402502059937,1.0656773383743712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.66943359375,0.0,1953.73974609375,1895.4371337890625,0.0,2003.7371826171875,0.9831810593605042,1.0,0.0,3.0,1.0,0.0
18170520,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.534912109375,0.860034704208374,0.1896566599607467,0.1711786538362503,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348815917969,0.9044200778007508,0.2201105058193206,0.2090603709220886,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.9971061944961548,0.2936685681343078,0.2055994868278503,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53497314453125,0.8290057182312012,0.1687674522399902,0.160617858171463,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350341796875,0.8074634075164795,0.1550211161375045,0.7013155817985535,285.5348205566406,284.95001220703125,294.2745056152344,291.9261474609375,294.2712707519531,297.2509155273437,285.5345764160156,1.0,0.3198699057102203,1.0,1.0,0.0,1.0,-1.7374879121780396,1.7374855279922483,2.451503178235725e-06,1.3411623239517212,1.0,1.0,0.0,41.68895721435547,25.0,32273.9375,-0.0,422.52197265625,1.0,279.1561584472656,281.088623046875,294.9451599121094,297.1183166503906,293.1499938964844,293.1499938964844,278.8500061035156,35998.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474855184555054,1.0,0.0,0.0,3.99637508392334,3.996402502059937,1.0656773383743712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.66943359375,0.0,1953.73974609375,1895.4371337890625,0.0,2003.7371826171875,0.9831810593605042,1.0,0.0,3.0,1.0,0.0
18170580,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717956542969,0.8815297484397888,0.1897723525762558,0.1712125539779663,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716125488281,0.929574966430664,0.2199907153844833,0.2088787704706192,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714294433594,0.9990000128746032,0.2955184280872345,0.1928063929080963,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719787597656,0.8478336930274963,0.1685250103473663,0.1603089570999145,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37213134765625,0.8245661854743958,0.1539065837860107,0.6958985924720764,285.3714599609375,284.95001220703125,294.3755798339844,291.9794616699219,294.3722839355469,297.24395751953125,285.3695373535156,1.0,0.3134691715240478,1.0,1.0,0.0,1.0,-1.7153465747833252,1.7153441905975342,2.3916327336337417e-06,1.3237484693527222,1.0,1.0,0.0,38.31218338012695,25.0,32810.33203125,-0.0,399.7234191894531,1.0,278.8563232421875,280.8215637207031,294.9942932128906,297.2053527832031,293.1499938964844,293.1499938964844,278.54998779296875,35999.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538563013076782,1.0,0.0,0.0,3.996408700942993,3.99643611907959,1.0656953008947312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.5087890625,0.0,1953.7891845703125,1895.4371337890625,0.0,2058.9052734375,0.983189046382904,1.0,0.0,3.0,1.0,0.0
18170640,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717956542969,0.8815297484397888,0.1897723525762558,0.1712125539779663,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716125488281,0.929574966430664,0.2199907153844833,0.2088787704706192,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714294433594,0.9990000128746032,0.2955184280872345,0.1928063929080963,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719787597656,0.8478336930274963,0.1685250103473663,0.1603089570999145,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37213134765625,0.8245661854743958,0.1539065837860107,0.6958985924720764,285.3714599609375,284.95001220703125,294.3755798339844,291.9794616699219,294.3722839355469,297.24395751953125,285.3695373535156,1.0,0.3134691715240478,1.0,1.0,0.0,1.0,-1.7153465747833252,1.7153441905975342,2.3916327336337417e-06,1.3237484693527222,1.0,1.0,0.0,38.31218338012695,25.0,32810.33203125,-0.0,399.7234191894531,1.0,278.8563232421875,280.8215637207031,294.9942932128906,297.2053527832031,293.1499938964844,293.1499938964844,278.54998779296875,35999.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538563013076782,1.0,0.0,0.0,3.996408700942993,3.99643611907959,1.0656953008947312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.5087890625,0.0,1953.7891845703125,1895.4371337890625,0.0,2058.9052734375,0.983189046382904,1.0,0.0,3.0,1.0,0.0
18170700,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.8900543451309204,0.1897938698530197,0.1712066531181335,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628479003906,0.939546287059784,0.2198813259601593,0.2087529450654983,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26092529296875,0.9983967542648317,0.297409176826477,0.1867557764053344,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8552879095077515,0.1683680415153503,0.1601331382989883,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676086425781,0.8308029174804688,0.1533376574516296,0.6931741237640381,285.26141357421875,284.95001220703125,294.4258117675781,292.0057678222656,294.42254638671875,297.2447509765625,285.2433776855469,1.0,0.310679942369461,1.0,1.0,0.0,1.0,-1.7043718099594116,1.7043694257736206,2.3622080789209576e-06,1.3150478601455688,1.0,1.0,0.0,37.069942474365234,25.0,33352.26953125,-0.0,389.9251708984375,1.0,278.5913391113281,280.6033935546875,295.04705810546875,297.34979248046875,293.1499938964844,293.1499938964844,278.54998779296875,35999.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593156099319458,1.0,0.0,0.0,3.996419906616211,3.9964475631713854,1.0657013262971304e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.76123046875,0.0,1953.8056640625,1895.4371337890625,0.0,2106.57275390625,0.983191728591919,1.0,0.0,3.0,1.0,0.0
18170760,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991577148437,0.8975847959518433,0.1897472590208053,0.1711504459381103,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.9481036067008972,0.2197027206420898,0.2085733562707901,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986999511719,0.9972676038742064,0.2995416224002838,0.1813135594129562,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994323730469,0.8619222044944763,0.168159082531929,0.1599190533161163,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996765136719,0.8362067937850952,0.1527369320392608,0.690360426902771,285.19873046875,284.95001220703125,294.47589111328125,292.0318298339844,294.4725952148437,297.246337890625,285.19677734375,1.0,0.3081333637237549,1.0,1.0,0.0,1.0,-1.6939191818237305,1.693916916847229,2.33437435781525e-06,1.3067469596862793,1.0,1.0,0.0,36.00419998168945,28.0,33327.83203125,-0.0,381.02490234375,1.0,278.5541076660156,280.54949951171875,295.042724609375,297.2860107421875,293.1499938964844,293.1499938964844,278.25,35999.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589705586433411,1.0,0.0,0.0,3.9964284896850586,3.9964561462402335,1.065705987457477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.88037109375,0.0,1953.818359375,1895.4371337890625,0.0,2103.549560546875,0.9831937551498412,1.0,0.0,3.0,1.0,0.0
18170820,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.906075954437256,0.1896249800920486,0.1710243374109268,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9571025371551514,0.2192769795656204,0.2081659734249115,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.995571792125702,0.3037725687026977,0.1751007437705993,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8691551685333252,0.1676962077617645,0.1594667136669159,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8414468169212341,0.1515306979417801,0.6848248243331909,285.0354919433594,284.95001220703125,294.5753479003906,292.0830993652344,294.5720520019531,297.2500305175781,285.0343933105469,1.0,0.3048698008060455,1.0,1.0,0.0,1.0,-1.6786246299743652,1.6786222457885742,2.293889565407881e-06,1.2944974899291992,1.0,1.0,0.0,34.77934646606445,46.0,33898.55859375,-0.0,369.1417541503906,1.0,278.25640869140625,280.286376953125,295.0889587402344,297.36492919921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632808685302734,1.0,0.0,0.0,3.9964404106140137,3.9964680671691895,1.0657122402335515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.97900390625,0.0,1953.8358154296875,1895.4371337890625,0.0,2141.41064453125,0.9831966161727904,1.0,0.0,3.0,1.0,0.0
18170880,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.906075954437256,0.1896249800920486,0.1710243374109268,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9571025371551514,0.2192769795656204,0.2081659734249115,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.995571792125702,0.3037725687026977,0.1751007437705993,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8691551685333252,0.1676962077617645,0.1594667136669159,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8414468169212341,0.1515306979417801,0.6848248243331909,285.0354919433594,284.95001220703125,294.5753479003906,292.0830993652344,294.5720520019531,297.2500305175781,285.0343933105469,1.0,0.3048698008060455,1.0,1.0,0.0,1.0,-1.6786246299743652,1.6786222457885742,2.293889565407881e-06,1.2944974899291992,1.0,1.0,0.0,34.77934646606445,46.0,33898.55859375,-0.0,369.1417541503906,1.0,278.25640869140625,280.286376953125,295.0889587402344,297.36492919921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632808685302734,1.0,0.0,0.0,3.9964404106140137,3.9964680671691895,1.0657122402335515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.97900390625,0.0,1953.8358154296875,1895.4371337890625,0.0,2141.41064453125,0.9831966161727904,1.0,0.0,3.0,1.0,0.0
18170940,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8871601819992065,0.189795508980751,0.1711491048336029,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9348297119140624,0.2190399765968322,0.2079412043094635,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9987270832061768,0.3053237497806549,0.1887383908033371,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8511242866516113,0.1673951894044876,0.1591960340738296,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8235894441604614,0.1504714787006378,0.6802009344100952,285.0119934082031,284.95001220703125,294.673828125,292.1331787109375,294.67059326171875,297.2444152832031,285.0161437988281,1.0,0.3093968033790588,1.0,1.0,0.0,1.0,-1.6889759302139282,1.6889735460281372,2.32061597671418e-06,1.3022769689559937,1.0,1.0,0.0,37.04387664794922,64.0,34398.1015625,-0.0,381.2962646484375,1.0,278.1517639160156,280.2080993652344,295.1169128417969,297.3883361816406,293.1499938964844,293.1499938964844,278.1499938964844,35999.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601636052131653,1.0,0.0,0.0,3.9964475631713854,3.996474981307984,1.0657159918991963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.9228515625,0.0,1953.8460693359373,1895.4371337890625,0.0,2114.0078125,0.9831982851028442,1.0,0.0,3.0,1.0,0.0
18171000,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8871601819992065,0.189795508980751,0.1711491048336029,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9348297119140624,0.2190399765968322,0.2079412043094635,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9987270832061768,0.3053237497806549,0.1887383908033371,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8511242866516113,0.1673951894044876,0.1591960340738296,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8235894441604614,0.1504714787006378,0.6802009344100952,285.0119934082031,284.95001220703125,294.673828125,292.1331787109375,294.67059326171875,297.2444152832031,285.0161437988281,1.0,0.3093968033790588,1.0,1.0,0.0,1.0,-1.6889759302139282,1.6889735460281372,2.32061597671418e-06,1.3022769689559937,1.0,1.0,0.0,37.04387664794922,64.0,34398.1015625,-0.0,381.2962646484375,1.0,278.1517639160156,280.2080993652344,295.1169128417969,297.3883361816406,293.1499938964844,293.1499938964844,278.1499938964844,35999.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601636052131653,1.0,0.0,0.0,3.9964475631713854,3.996474981307984,1.0657159918991963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.9228515625,0.0,1953.8460693359373,1895.4371337890625,0.0,2114.0078125,0.9831982851028442,1.0,0.0,3.0,1.0,0.0
18171060,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.8489670753479004,0.190470740199089,0.1718506962060928,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.8897128701210022,0.2192286849021911,0.2082347869873047,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.9938599467277528,0.301409512758255,0.2119851112365722,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.8157491683959961,0.1674293875694275,0.1593662798404693,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.7859748601913452,0.1496107578277588,0.6771718263626099,285.0893249511719,284.95001220703125,294.7712097167969,292.1819152832031,294.76806640625,297.2181701660156,285.095458984375,1.0,0.3199919760227203,1.0,1.0,0.0,1.0,-1.7168389558792114,1.7168365716934204,2.394631337665487e-06,1.3241146802902222,1.0,1.0,0.0,43.15462112426758,67.0,34947.30859375,-0.0,414.2207336425781,1.0,278.1500244140625,280.2381286621094,295.16845703125,297.4503173828125,293.1499938964844,293.1499938964844,278.1499938964844,35999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569451928138733,1.0,0.0,0.0,3.996451616287232,3.996479034423828,1.065718265635951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.36328125,0.0,1953.8521728515625,1895.4371337890625,0.0,2085.832275390625,0.9831992387771606,1.0,0.0,3.0,1.0,0.0
18171120,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.8489670753479004,0.190470740199089,0.1718506962060928,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.8897128701210022,0.2192286849021911,0.2082347869873047,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.9938599467277528,0.301409512758255,0.2119851112365722,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.8157491683959961,0.1674293875694275,0.1593662798404693,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.7859748601913452,0.1496107578277588,0.6771718263626099,285.0893249511719,284.95001220703125,294.7712097167969,292.1819152832031,294.76806640625,297.2181701660156,285.095458984375,1.0,0.3199919760227203,1.0,1.0,0.0,1.0,-1.7168389558792114,1.7168365716934204,2.394631337665487e-06,1.3241146802902222,1.0,1.0,0.0,43.15462112426758,67.0,34947.30859375,-0.0,414.2207336425781,1.0,278.1500244140625,280.2381286621094,295.16845703125,297.4503173828125,293.1499938964844,293.1499938964844,278.1499938964844,35999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569451928138733,1.0,0.0,0.0,3.996451616287232,3.996479034423828,1.065718265635951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.36328125,0.0,1953.8521728515625,1895.4371337890625,0.0,2085.832275390625,0.9831992387771606,1.0,0.0,3.0,1.0,0.0
18171180,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.8111940026283264,0.1912739872932434,0.1728689223527908,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.8470398783683777,0.2195608466863632,0.2088533788919448,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.9439586400985718,0.2987820506095886,0.2097869217395782,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.7759667038917542,0.167568564414978,0.1598066240549087,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7468450665473938,0.1487679481506347,0.6749132871627808,285.129150390625,284.95001220703125,294.86737060546875,292.229248046875,294.8642578125,297.2007751464844,285.13134765625,1.0,0.327473908662796,1.0,1.0,0.0,1.0,-1.711812138557434,1.711809754371643,2.3812995095795486e-06,1.3202773332595823,1.0,1.0,0.0,51.174800872802734,55.0,35042.16796875,-0.0,435.2169799804688,1.0,278.1499938964844,280.24530029296875,295.22857666015625,297.525146484375,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570752501487732,1.0,0.0,0.0,3.9964540004730233,3.9964816570281982,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.06787109375,0.0,1953.855712890625,1895.4371337890625,0.0,2086.96875,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
18171240,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.8111940026283264,0.1912739872932434,0.1728689223527908,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.8470398783683777,0.2195608466863632,0.2088533788919448,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.9439586400985718,0.2987820506095886,0.2097869217395782,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.7759667038917542,0.167568564414978,0.1598066240549087,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7468450665473938,0.1487679481506347,0.6749132871627808,285.129150390625,284.95001220703125,294.86737060546875,292.229248046875,294.8642578125,297.2007751464844,285.13134765625,1.0,0.327473908662796,1.0,1.0,0.0,1.0,-1.711812138557434,1.711809754371643,2.3812995095795486e-06,1.3202773332595823,1.0,1.0,0.0,51.174800872802734,55.0,35042.16796875,-0.0,435.2169799804688,1.0,278.1499938964844,280.24530029296875,295.22857666015625,297.525146484375,293.1499938964844,293.1499938964844,278.1499938964844,35999.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570752501487732,1.0,0.0,0.0,3.9964540004730233,3.9964816570281982,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.06787109375,0.0,1953.855712890625,1895.4371337890625,0.0,2086.96875,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
18171300,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14459228515625,0.8057844042778015,0.191687524318695,0.1732891798019409,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.8412930369377136,0.2197488397359848,0.2090810388326645,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.9352385401725768,0.2984533905982971,0.2094223499298095,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443786621094,0.7703145146369934,0.1676632910966873,0.159945011138916,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441955566406,0.7410367727279663,0.1483780741691589,0.6733801960945129,285.1449279785156,284.95001220703125,294.9149780273437,292.2523498535156,294.911865234375,297.1976928710937,285.14715576171875,1.0,0.3284053206443786,1.0,1.0,0.0,1.0,-1.7104785442352295,1.7104761600494385,2.3777122351020807e-06,1.319212794303894,1.0,1.0,0.0,52.58586883544922,55.0,35096.0,-0.0,438.5405883789063,1.0,278.1499938964844,280.2485656738281,295.2537841796875,297.5555114746094,293.1499938964844,293.1499938964844,278.1499938964844,35999.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573607563972473,1.0,0.0,0.0,3.996454954147339,3.996482372283936,1.0657199709385168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.2197265625,0.0,1953.85693359375,1895.4371337890625,0.0,2089.4638671875,0.9832000136375428,1.0,0.0,3.0,1.0,0.0
18171360,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601257324219,0.806598961353302,0.1921247690916061,0.1736698597669601,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603088378906,0.8417372703552246,0.2199580669403076,0.2092673778533935,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.9352943897247314,0.2984035313129425,0.2092914134263992,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1599426269531,0.7706782221794128,0.1677820235490799,0.1600448191165924,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15972900390625,0.7406397461891174,0.1480211019515991,0.6717027425765991,285.16046142578125,284.95001220703125,294.9621887207031,292.2750244140625,294.9591064453125,297.19610595703125,285.16265869140625,1.0,0.3279952704906463,1.0,1.0,0.0,1.0,-1.7091076374053955,1.7091052532196045,2.3740324195387075e-06,1.3181215524673462,1.0,1.0,0.0,52.505001068115234,43.0,35147.75,-0.0,437.4963073730469,1.0,278.1499938964844,280.25164794921875,295.27703857421875,297.5831604003906,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576029896736145,1.0,0.0,0.0,3.996455430984497,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.884765625,0.0,1953.85791015625,1895.4371337890625,0.0,2091.581298828125,0.983200192451477,1.0,0.0,3.0,1.0,0.0
18171420,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.8197091817855835,0.1930682808160781,0.1743872314691543,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907653808594,0.8545837998390198,0.2204350233078003,0.2095854431390762,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.9516054391860962,0.2986774146556854,0.2093068808317184,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904296875,0.7829794883728027,0.1680853068828582,0.1601968556642532,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.7501861453056335,0.1473902314901352,0.6682091355323792,285.19091796875,284.95001220703125,295.0555419921875,292.3191833496094,295.052490234375,297.1950988769531,285.1930847167969,1.0,0.3243516087532043,1.0,1.0,0.0,1.0,-1.706357479095459,1.706355094909668,2.36667733588547e-06,1.315946102142334,1.0,1.0,0.0,49.59169387817383,31.0,35247.30859375,-0.0,427.4143981933594,1.0,278.1499938964844,280.25762939453125,295.3207702636719,297.6344909667969,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579259276390076,1.0,0.0,0.0,3.9964563846588135,3.996484041213989,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.48974609375,0.0,1953.8592529296875,1895.4371337890625,0.0,2094.40576171875,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
