time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171480,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.8197091817855835,0.1930682808160781,0.1743872314691543,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907653808594,0.8545837998390198,0.2204350233078003,0.2095854431390762,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.9516054391860962,0.2986774146556854,0.2093068808317184,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1904296875,0.7829794883728027,0.1680853068828582,0.1601968556642532,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.7501861453056335,0.1473902314901352,0.6682091355323792,285.19091796875,284.95001220703125,295.0555419921875,292.3191833496094,295.052490234375,297.1950988769531,285.1930847167969,1.0,0.3243516087532043,1.0,1.0,0.0,1.0,-1.706357479095459,1.706355094909668,2.36667733588547e-06,1.315946102142334,1.0,1.0,0.0,49.59169387817383,31.0,35247.30859375,-0.0,427.4143981933594,1.0,278.1499938964844,280.25762939453125,295.3207702636719,297.6344909667969,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579259276390076,1.0,0.0,0.0,3.9964563846588135,3.996484041213989,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.48974609375,0.0,1953.8592529296875,1895.4371337890625,0.0,2094.40576171875,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
18171540,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.8482115268707275,0.1941030025482177,0.1750833988189697,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.8855791687965393,0.2209892272949218,0.2098677009344101,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2202453613281,0.9850422739982604,0.2992441654205322,0.2094908356666565,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196350097656,0.8117128014564514,0.1684758067131042,0.1603226512670517,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.7753167748451233,0.1468603909015655,0.6646674871444702,285.2201232910156,284.95001220703125,295.14727783203125,292.3615417480469,295.144287109375,297.1958312988281,285.2221374511719,1.0,0.3177186548709869,1.0,1.0,0.0,1.0,-1.703220248222351,1.7032179832458496,2.3582842914038338e-06,1.3134480714797974,1.0,1.0,0.0,43.87540435791016,25.0,35335.99609375,-0.0,409.1178894042969,1.0,278.1499938964844,280.26300048828125,295.3622741699219,297.6824951171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580520510673523,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.93212890625,0.0,1953.8599853515625,1895.4371337890625,0.0,2095.5087890625,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
18171600,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.8482115268707275,0.1941030025482177,0.1750833988189697,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.8855791687965393,0.2209892272949218,0.2098677009344101,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2202453613281,0.9850422739982604,0.2992441654205322,0.2094908356666565,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196350097656,0.8117128014564514,0.1684758067131042,0.1603226512670517,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.7753167748451233,0.1468603909015655,0.6646674871444702,285.2201232910156,284.95001220703125,295.14727783203125,292.3615417480469,295.144287109375,297.1958312988281,285.2221374511719,1.0,0.3177186548709869,1.0,1.0,0.0,1.0,-1.703220248222351,1.7032179832458496,2.3582842914038338e-06,1.3134480714797974,1.0,1.0,0.0,43.87540435791016,25.0,35335.99609375,-0.0,409.1178894042969,1.0,278.1499938964844,280.26300048828125,295.3622741699219,297.6824951171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580520510673523,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.93212890625,0.0,1953.8599853515625,1895.4371337890625,0.0,2095.5087890625,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
18171660,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359619140625,0.8794054388999939,0.1951638758182525,0.1758636981248855,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359924316406,0.9197126030921936,0.2215674668550491,0.210233062505722,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.236083984375,0.9990000128746032,0.301485002040863,0.1999303102493286,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.8391541838645935,0.1689053922891616,0.1605445742607116,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358093261719,0.8023181557655334,0.1463924795389175,0.6616688370704651,285.2360534667969,284.95001220703125,295.2373352050781,292.40203857421875,295.2343139648437,297.2015075683594,285.2365417480469,1.0,0.310783326625824,1.0,1.0,0.0,1.0,-1.690160870552063,1.690158486366272,2.3236564175022068e-06,1.303141951560974,1.0,1.0,0.0,39.035423278808594,25.0,35280.41015625,-0.0,387.6880187988281,1.0,278.1499938964844,280.2604064941406,295.4004821777344,297.7216186523437,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576649188995361,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.91162109375,0.0,1953.8604736328125,1895.4371337890625,0.0,2092.122802734375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18171720,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359619140625,0.8794054388999939,0.1951638758182525,0.1758636981248855,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359924316406,0.9197126030921936,0.2215674668550491,0.210233062505722,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.236083984375,0.9990000128746032,0.301485002040863,0.1999303102493286,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.8391541838645935,0.1689053922891616,0.1605445742607116,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358093261719,0.8023181557655334,0.1463924795389175,0.6616688370704651,285.2360534667969,284.95001220703125,295.2373352050781,292.40203857421875,295.2343139648437,297.2015075683594,285.2365417480469,1.0,0.310783326625824,1.0,1.0,0.0,1.0,-1.690160870552063,1.690158486366272,2.3236564175022068e-06,1.303141951560974,1.0,1.0,0.0,39.035423278808594,25.0,35280.41015625,-0.0,387.6880187988281,1.0,278.1499938964844,280.2604064941406,295.4004821777344,297.7216186523437,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576649188995361,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.91162109375,0.0,1953.8604736328125,1895.4371337890625,0.0,2092.122802734375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18171780,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.9007990956306458,0.1961854845285415,0.1766984909772873,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23828125,0.9440141916275024,0.2221151888370514,0.2106624245643615,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23828125,0.9982638955116272,0.3062673509120941,0.1860248297452926,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.8574712872505188,0.1693210005760193,0.1608451604843139,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382202148437,0.8187621831893921,0.1459590643644333,0.6592222452163696,285.23828125,284.95001220703125,295.32550048828125,292.4405822753906,295.32257080078125,297.21533203125,285.2384033203125,1.0,0.3054946362972259,1.0,1.0,0.0,1.0,-1.6724361181259155,1.672433853149414,2.2768674625694985e-06,1.288907527923584,1.0,1.0,0.0,36.2489013671875,28.0,35140.12890625,0.0,369.9908447265625,1.0,278.1499938964844,280.2520446777344,295.4348449707031,297.7499084472656,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564315795898438,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.263671875,0.0,1953.8607177734373,1895.4371337890625,0.0,2081.347412109375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18171840,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.9007990956306458,0.1961854845285415,0.1766984909772873,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23828125,0.9440141916275024,0.2221151888370514,0.2106624245643615,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23828125,0.9982638955116272,0.3062673509120941,0.1860248297452926,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.8574712872505188,0.1693210005760193,0.1608451604843139,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382202148437,0.8187621831893921,0.1459590643644333,0.6592222452163696,285.23828125,284.95001220703125,295.32550048828125,292.4405822753906,295.32257080078125,297.21533203125,285.2384033203125,1.0,0.3054946362972259,1.0,1.0,0.0,1.0,-1.6724361181259155,1.672433853149414,2.2768674625694985e-06,1.288907527923584,1.0,1.0,0.0,36.2489013671875,28.0,35140.12890625,0.0,369.9908447265625,1.0,278.1499938964844,280.2520446777344,295.4348449707031,297.7499084472656,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564315795898438,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.263671875,0.0,1953.8607177734373,1895.4371337890625,0.0,2081.347412109375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
18171900,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.9088720083236694,0.1966960579156875,0.1771267652511596,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413635253906,0.95244699716568,0.2223886102437973,0.2108896672725677,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24139404296875,0.9971946477890016,0.3091218769550323,0.1810099929571151,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.8642662167549133,0.1695327758789062,0.1610131114721298,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412109375,0.8242309093475342,0.1457691043615341,0.658183217048645,285.24139404296875,284.95001220703125,295.3688659667969,292.45904541015625,295.365966796875,297.22418212890625,285.2419738769531,1.0,0.3037515580654144,1.0,1.0,0.0,1.0,-1.6661696434020996,1.666167378425598,2.2603471734328195e-06,1.2837753295898438,1.0,1.0,0.0,35.34333801269531,28.0,35102.1328125,0.0,364.0428161621094,1.0,278.1499938964844,280.2495422363281,295.4517517089844,297.7637939453125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555837631225586,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.2001953125,0.0,1953.86083984375,1895.4371337890625,0.0,2073.9501953125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18171960,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.915294110774994,0.1972171515226364,0.1775702834129333,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477111816406,0.9584261775016784,0.2226700186729431,0.2111313194036483,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477722167969,0.996247410774231,0.3119400143623352,0.1773895919322967,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.8693165183067322,0.1697534024715423,0.1611971259117126,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474670410156,0.8280657529830933,0.1455989331007003,0.657280445098877,285.2477722167969,284.95001220703125,295.4117431640625,292.4769897460937,295.4088439941406,297.2327575683594,285.248779296875,1.0,0.3025248050689697,1.0,1.0,0.0,1.0,-1.6617844104766846,1.661782145500183,2.248768169010873e-06,1.2801313400268557,1.0,1.0,0.0,34.719520568847656,46.0,35090.6875,0.0,359.9349975585937,1.0,278.1499938964844,280.2486877441406,295.4691772460937,297.779541015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547553181648254,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.49658203125,0.0,1953.86083984375,1895.4371337890625,0.0,2066.730712890625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18172020,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900085449219,0.9004794359207153,0.1983494460582733,0.1786171644926071,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.9416674375534058,0.223313108086586,0.2117753475904464,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2907409667969,0.9987033605575562,0.3151674568653106,0.1885875314474105,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28955078125,0.8556811809539795,0.1702668666839599,0.1617228686809539,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890319824219,0.8145217895507812,0.1453156024217605,0.6562366485595703,285.2905578613281,284.95001220703125,295.4958801269531,292.51123046875,295.4931030273437,297.2408142089844,285.29571533203125,1.0,0.3073960542678833,1.0,1.0,0.0,1.0,-1.6766183376312256,1.6766159534454346,2.286701828779769e-06,1.2913154363632202,1.0,1.0,0.0,36.72502517700195,64.0,35398.6796875,0.0,373.6163635253906,1.0,278.1499938964844,280.26531982421875,295.5078430175781,297.8271789550781,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539518475532532,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.03515625,0.0,1953.8609619140625,1895.4371337890625,0.0,2059.73681640625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18172080,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900085449219,0.9004794359207153,0.1983494460582733,0.1786171644926071,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.9416674375534058,0.223313108086586,0.2117753475904464,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2907409667969,0.9987033605575562,0.3151674568653106,0.1885875314474105,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28955078125,0.8556811809539795,0.1702668666839599,0.1617228686809539,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890319824219,0.8145217895507812,0.1453156024217605,0.6562366485595703,285.2905578613281,284.95001220703125,295.4958801269531,292.51123046875,295.4931030273437,297.2408142089844,285.29571533203125,1.0,0.3073960542678833,1.0,1.0,0.0,1.0,-1.6766183376312256,1.6766159534454346,2.286701828779769e-06,1.2913154363632202,1.0,1.0,0.0,36.72502517700195,64.0,35398.6796875,0.0,373.6163635253906,1.0,278.1499938964844,280.26531982421875,295.5078430175781,297.8271789550781,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539518475532532,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.03515625,0.0,1953.8609619140625,1895.4371337890625,0.0,2059.73681640625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18172140,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3723449707031,0.8651037216186523,0.1996536999940872,0.1799361407756805,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37274169921875,0.8997748494148254,0.2241150289773941,0.2126913070678711,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736267089844,0.9990000128746032,0.3127094209194183,0.2149211168289184,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717041015625,0.8237369656562805,0.170909583568573,0.1624970734119415,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709411621094,0.7805375456809998,0.1450291574001312,0.6559242606163025,285.3731384277344,284.95001220703125,295.57781982421875,292.54315185546875,295.5751647949219,297.2261047363281,285.3798522949219,1.0,0.3184252083301544,1.0,1.0,0.0,1.0,-1.710142731666565,1.710140347480774,2.3749767024128232e-06,1.317468285560608,1.0,1.0,0.0,42.44265365600586,67.0,35989.5859375,0.0,409.1376037597656,1.0,278.1499938964844,280.3000183105469,295.5526428222656,297.90264892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559762597084045,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.9677734375,0.0,1953.861083984375,1895.4371337890625,0.0,2077.373779296875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18172200,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3723449707031,0.8651037216186523,0.1996536999940872,0.1799361407756805,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37274169921875,0.8997748494148254,0.2241150289773941,0.2126913070678711,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736267089844,0.9990000128746032,0.3127094209194183,0.2149211168289184,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717041015625,0.8237369656562805,0.170909583568573,0.1624970734119415,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709411621094,0.7805375456809998,0.1450291574001312,0.6559242606163025,285.3731384277344,284.95001220703125,295.57781982421875,292.54315185546875,295.5751647949219,297.2261047363281,285.3798522949219,1.0,0.3184252083301544,1.0,1.0,0.0,1.0,-1.710142731666565,1.710140347480774,2.3749767024128232e-06,1.317468285560608,1.0,1.0,0.0,42.44265365600586,67.0,35989.5859375,0.0,409.1376037597656,1.0,278.1499938964844,280.3000183105469,295.5526428222656,297.90264892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559762597084045,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.9677734375,0.0,1953.861083984375,1895.4371337890625,0.0,2077.373779296875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
18172260,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4282531738281,0.829735279083252,0.2009503692388534,0.1813891679048538,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283447265625,0.8600291609764099,0.2249328345060348,0.2137594372034073,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285888671875,0.963800013065338,0.3090781569480896,0.2170522063970565,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280700683594,0.7882227897644043,0.1715551167726516,0.1634037792682647,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278259277344,0.7455662488937378,0.1446126401424408,0.6555837988853455,285.428466796875,284.95001220703125,295.65740966796875,292.5726623535156,295.65484619140625,297.2094421386719,285.43023681640625,1.0,0.3267579674720764,1.0,1.0,0.0,1.0,-1.717043399810791,1.7170408964157104,2.393582008153317e-06,1.3229944705963137,1.0,1.0,0.0,49.80435943603516,70.0,36209.65234375,0.0,434.48284912109375,1.0,278.1499938964844,280.31524658203125,295.5897521972656,297.96636962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597537636756897,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.85546875,0.0,1953.861083984375,1895.4371337890625,0.0,2110.41357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18172320,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4282531738281,0.829735279083252,0.2009503692388534,0.1813891679048538,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283447265625,0.8600291609764099,0.2249328345060348,0.2137594372034073,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285888671875,0.963800013065338,0.3090781569480896,0.2170522063970565,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280700683594,0.7882227897644043,0.1715551167726516,0.1634037792682647,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278259277344,0.7455662488937378,0.1446126401424408,0.6555837988853455,285.428466796875,284.95001220703125,295.65740966796875,292.5726623535156,295.65484619140625,297.2094421386719,285.43023681640625,1.0,0.3267579674720764,1.0,1.0,0.0,1.0,-1.717043399810791,1.7170408964157104,2.393582008153317e-06,1.3229944705963137,1.0,1.0,0.0,49.80435943603516,70.0,36209.65234375,0.0,434.48284912109375,1.0,278.1499938964844,280.31524658203125,295.5897521972656,297.96636962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597537636756897,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.85546875,0.0,1953.861083984375,1895.4371337890625,0.0,2110.41357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18172380,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578552246094,0.8073267936706543,0.2021299004554748,0.1826947331428527,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579772949219,0.8358577489852905,0.2256726622581482,0.214712455868721,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.9298675060272216,0.3082462847232818,0.2163136601448059,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576416015625,0.7649478912353516,0.1721415817737579,0.1642088145017624,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.7239342927932739,0.1441364884376526,0.6546225547790527,285.4580993652344,284.95001220703125,295.73455810546875,292.5996398925781,295.7320251464844,297.20562744140625,285.4602355957031,1.0,0.3333878517150879,1.0,1.0,0.0,1.0,-1.719401717185974,1.719399333000183,2.399695631538634e-06,1.324670433998108,1.0,1.0,0.0,55.97544097900391,58.0,36329.21875,0.0,453.7557678222656,1.0,278.1499938964844,280.322265625,295.6116027832031,297.99884033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620765566825867,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.90087890625,0.0,1953.861083984375,1895.4371337890625,0.0,2130.81103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18172440,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578552246094,0.8073267936706543,0.2021299004554748,0.1826947331428527,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579772949219,0.8358577489852905,0.2256726622581482,0.214712455868721,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.9298675060272216,0.3082462847232818,0.2163136601448059,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576416015625,0.7649478912353516,0.1721415817737579,0.1642088145017624,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.7239342927932739,0.1441364884376526,0.6546225547790527,285.4580993652344,284.95001220703125,295.73455810546875,292.5996398925781,295.7320251464844,297.20562744140625,285.4602355957031,1.0,0.3333878517150879,1.0,1.0,0.0,1.0,-1.719401717185974,1.719399333000183,2.399695631538634e-06,1.324670433998108,1.0,1.0,0.0,55.97544097900391,58.0,36329.21875,0.0,453.7557678222656,1.0,278.1499938964844,280.322265625,295.6116027832031,297.99884033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620765566825867,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.90087890625,0.0,1953.861083984375,1895.4371337890625,0.0,2130.81103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18172500,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.8045779466629028,0.2027125805616378,0.1832535415887832,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.8329126834869385,0.2260358929634094,0.2150939404964447,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47235107421875,0.924977958202362,0.3081865012645721,0.2162175625562667,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717712402344,0.7621136903762817,0.1724314093589782,0.1645202934741974,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715270996094,0.720676064491272,0.1439026296138763,0.6537401080131531,285.4721984863281,284.95001220703125,295.77215576171875,292.6121520996094,295.76971435546875,297.2051086425781,285.4741516113281,1.0,0.3340548276901245,1.0,1.0,0.0,1.0,-1.719730257987976,1.719727873802185,2.400480525466264e-06,1.3248498439788818,1.0,1.0,0.0,56.93391418457031,58.0,36375.41796875,0.0,456.7593383789063,1.0,278.1499938964844,280.3251342773437,295.6213073730469,298.01226806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628234624862671,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.34326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2137.3828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18172560,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48486328125,0.8069928288459778,0.2033058255910873,0.1837647706270218,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849853515625,0.8348749876022339,0.2264060080051422,0.2154229581356048,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852294921875,0.9271433353424072,0.3082680404186249,0.2162140011787414,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4847106933594,0.7640361189842224,0.1727300435304641,0.1647813469171524,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.7216581106185913,0.1436826884746551,0.6526434421539307,285.4850769042969,284.95001220703125,295.8091125488281,292.6239929199219,295.80670166015625,297.2051086425781,285.48687744140625,1.0,0.3334560692310333,1.0,1.0,0.0,1.0,-1.719731688499451,1.71972918510437,2.400349558229209e-06,1.324743151664734,1.0,1.0,0.0,56.48940658569336,46.0,36413.84375,0.0,455.4587707519531,1.0,278.1499938964844,280.32745361328125,295.6307678222656,298.0245666503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763331413269043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.0185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2141.855712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18172620,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086364746094,0.8212590217590332,0.2045293003320694,0.1847216039896011,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087280273437,0.8486979007720947,0.2271749526262283,0.2160038203001022,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.50897216796875,0.9450576305389404,0.3086287677288055,0.2163161635398864,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.777500331401825,0.1733602285385131,0.1652305871248245,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082702636719,0.7318682074546814,0.1432844847440719,0.6501511931419373,285.5088195800781,284.95001220703125,295.8809814453125,292.6455993652344,295.878662109375,297.2059326171875,285.51043701171875,1.0,0.3296191692352295,1.0,1.0,0.0,1.0,-1.719247817993164,1.719245433807373,2.398768629063852e-06,1.3241384029388428,1.0,1.0,0.0,53.05353164672852,34.0,36477.046875,0.0,445.1112365722656,1.0,278.1499938964844,280.331298828125,295.6492004394531,298.047607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639843821525574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.12744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2147.60986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18172680,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086364746094,0.8212590217590332,0.2045293003320694,0.1847216039896011,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087280273437,0.8486979007720947,0.2271749526262283,0.2160038203001022,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.50897216796875,0.9450576305389404,0.3086287677288055,0.2163161635398864,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.777500331401825,0.1733602285385131,0.1652305871248245,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082702636719,0.7318682074546814,0.1432844847440719,0.6501511931419373,285.5088195800781,284.95001220703125,295.8809814453125,292.6455993652344,295.878662109375,297.2059326171875,285.51043701171875,1.0,0.3296191692352295,1.0,1.0,0.0,1.0,-1.719247817993164,1.719245433807373,2.398768629063852e-06,1.3241384029388428,1.0,1.0,0.0,53.05353164672852,34.0,36477.046875,0.0,445.1112365722656,1.0,278.1499938964844,280.331298828125,295.6492004394531,298.047607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639843821525574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.12744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2147.60986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18172740,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53009033203125,0.8492128252983093,0.2058081328868866,0.1856274604797363,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301513671875,0.8784864544868469,0.2279918640851974,0.2165227383375167,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303649902344,0.9787296652793884,0.3091342747211456,0.216470330953598,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299377441406,0.8057188987731934,0.1740431785583496,0.1656228005886078,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297241210937,0.7547027468681335,0.1429451704025268,0.6474246978759766,285.5302429199219,284.95001220703125,295.95001220703125,292.66436767578125,295.94775390625,297.2073974609375,285.5317077636719,1.0,0.3229572474956512,1.0,1.0,0.0,1.0,-1.7183400392532349,1.7183376550674438,2.396187255726545e-06,1.3233109712600708,1.0,1.0,0.0,46.94490051269531,25.0,36524.45703125,0.0,426.7011413574219,1.0,278.1499938964844,280.3341979980469,295.6664733886719,298.0685119628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643634080886841,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2150.9521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18172800,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53009033203125,0.8492128252983093,0.2058081328868866,0.1856274604797363,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301513671875,0.8784864544868469,0.2279918640851974,0.2165227383375167,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303649902344,0.9787296652793884,0.3091342747211456,0.216470330953598,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299377441406,0.8057188987731934,0.1740431785583496,0.1656228005886078,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297241210937,0.7547027468681335,0.1429451704025268,0.6474246978759766,285.5302429199219,284.95001220703125,295.95001220703125,292.66436767578125,295.94775390625,297.2073974609375,285.5317077636719,1.0,0.3229572474956512,1.0,1.0,0.0,1.0,-1.7183400392532349,1.7183376550674438,2.396187255726545e-06,1.3233109712600708,1.0,1.0,0.0,46.94490051269531,25.0,36524.45703125,0.0,426.7011413574219,1.0,278.1499938964844,280.3341979980469,295.6664733886719,298.0685119628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643634080886841,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2150.9521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18172860,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408935546875,0.8872302174568176,0.207493394613266,0.1868138164281845,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408935546875,0.919301986694336,0.2292394638061523,0.217350035905838,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408935546875,0.9990000128746032,0.3113042414188385,0.2070813775062561,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409240722656,0.8394113779067993,0.1751703768968582,0.1663334816694259,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408935546875,0.7865188717842102,0.1430730670690536,0.6462815403938293,285.5408935546875,284.95001220703125,296.0150451660156,292.67926025390625,296.012939453125,297.2152404785156,285.54052734375,1.0,0.3150958716869354,1.0,1.0,0.0,1.0,-1.7089378833770752,1.7089354991912842,2.3710647383268224e-06,1.3159606456756592,1.0,1.0,0.0,40.78191375732422,25.0,36443.28515625,0.0,403.29888916015625,1.0,278.1499938964844,280.3302917480469,295.6801452636719,298.08209228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645441293716431,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.14501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2152.546630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18172920,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408935546875,0.8872302174568176,0.207493394613266,0.1868138164281845,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408935546875,0.919301986694336,0.2292394638061523,0.217350035905838,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408935546875,0.9990000128746032,0.3113042414188385,0.2070813775062561,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409240722656,0.8394113779067993,0.1751703768968582,0.1663334816694259,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408935546875,0.7865188717842102,0.1430730670690536,0.6462815403938293,285.5408935546875,284.95001220703125,296.0150451660156,292.67926025390625,296.012939453125,297.2152404785156,285.54052734375,1.0,0.3150958716869354,1.0,1.0,0.0,1.0,-1.7089378833770752,1.7089354991912842,2.3710647383268224e-06,1.3159606456756592,1.0,1.0,0.0,40.78191375732422,25.0,36443.28515625,0.0,403.29888916015625,1.0,278.1499938964844,280.3302917480469,295.6801452636719,298.08209228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645441293716431,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.14501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2152.546630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18172980,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321350097656,0.917286455631256,0.209453597664833,0.1883808076381683,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321044921875,0.952080249786377,0.2308261692523956,0.218629777431488,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320739746094,0.9987833499908448,0.317559003829956,0.1891034543514251,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321960449219,0.8649900555610657,0.1766649782657623,0.1675202548503875,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53228759765625,0.810438871383667,0.1436486393213272,0.6476815938949585,285.5321044921875,284.95001220703125,296.07525634765625,292.6894836425781,296.07330322265625,297.23590087890625,285.5315246582031,1.0,0.3093456625938415,1.0,1.0,0.0,1.0,-1.6937904357910156,1.6937881708145142,2.330646566406358e-06,1.3038848638534546,1.0,1.0,0.0,37.14717483520508,43.0,36247.92578125,0.0,384.2779541015625,1.0,278.1499938964844,280.31842041015625,295.6865234375,298.0794677734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639230489730835,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.18896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2147.069580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173040,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321350097656,0.917286455631256,0.209453597664833,0.1883808076381683,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321044921875,0.952080249786377,0.2308261692523956,0.218629777431488,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320739746094,0.9987833499908448,0.317559003829956,0.1891034543514251,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321960449219,0.8649900555610657,0.1766649782657623,0.1675202548503875,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53228759765625,0.810438871383667,0.1436486393213272,0.6476815938949585,285.5321044921875,284.95001220703125,296.07525634765625,292.6894836425781,296.07330322265625,297.23590087890625,285.5315246582031,1.0,0.3093456625938415,1.0,1.0,0.0,1.0,-1.6937904357910156,1.6937881708145142,2.330646566406358e-06,1.3038848638534546,1.0,1.0,0.0,37.14717483520508,43.0,36247.92578125,0.0,384.2779541015625,1.0,278.1499938964844,280.31842041015625,295.6865234375,298.0794677734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639230489730835,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.18896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2147.069580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173100,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368347167969,0.9220268130302428,0.2105363458395004,0.1893049478530883,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368957519531,0.9562659859657288,0.2317429929971695,0.219439685344696,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.9984878897666932,0.3211947083473205,0.18727807700634,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.8687688112258911,0.1775429993867874,0.168292835354805,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5364685058594,0.8133697509765625,0.1441056877374649,0.6494032740592957,285.5369873046875,284.95001220703125,296.1036376953125,292.69293212890625,296.1017761230469,297.24969482421875,285.5389099121094,1.0,0.3099844753742218,1.0,1.0,0.0,1.0,-1.696791648864746,1.6967893838882446,2.3383395273413043e-06,1.3060486316680908,1.0,1.0,0.0,36.90898895263672,43.0,36290.17578125,0.0,385.2302856445313,1.0,278.1499938964844,280.3197021484375,295.68902587890625,298.0798034667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634608745574951,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.2841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2142.996337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173160,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5578918457031,0.9177978038787842,0.2117129117250442,0.1903420537710189,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580749511719,0.951752781867981,0.2327602803707122,0.220377892255783,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.9990071654319764,0.3239169120788574,0.1910142004489898,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575561523437,0.8652883768081665,0.1785182952880859,0.1691940277814865,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5570373535156,0.809759259223938,0.1446671187877655,0.6518111228942871,285.5582275390625,284.95001220703125,296.1309509277344,292.6953125,296.129150390625,297.2604675292969,285.5620422363281,1.0,0.3125891387462616,1.0,1.0,0.0,1.0,-1.707592248916626,1.707589864730835,2.3669481379329227e-06,1.3144770860671997,1.0,1.0,0.0,37.752742767333984,61.0,36451.83203125,0.0,393.7271728515625,1.0,278.1499938964844,280.3286437988281,295.69366455078125,298.0890808105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634309530258179,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.65771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2142.732666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173220,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290588378906,0.8940883278846741,0.2143182158470153,0.1927224993705749,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.9247193932533264,0.2350634485483169,0.2225924432277679,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299743652344,0.9990000128746032,0.3259965777397156,0.2088924199342727,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6284484863281,0.8449690341949463,0.1807183176279068,0.1713205575942993,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275634765625,0.7890492081642151,0.1459900736808776,0.6580590009689331,285.629638671875,284.95001220703125,296.182373046875,292.69708251953125,296.1807861328125,297.2696838378906,285.6358642578125,1.0,0.3223911225795746,1.0,1.0,0.0,1.0,-1.7446620464324951,1.7446595430374146,2.466977548465365e-06,1.34356689453125,1.0,1.0,0.0,41.91372299194336,64.0,36998.703125,0.0,427.3757934570313,1.0,278.1499938964844,280.3603515625,295.7071228027344,298.1283874511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654670476913452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2160.69287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173280,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290588378906,0.8940883278846741,0.2143182158470153,0.1927224993705749,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.9247193932533264,0.2350634485483169,0.2225924432277679,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299743652344,0.9990000128746032,0.3259965777397156,0.2088924199342727,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6284484863281,0.8449690341949463,0.1807183176279068,0.1713205575942993,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275634765625,0.7890492081642151,0.1459900736808776,0.6580590009689331,285.629638671875,284.95001220703125,296.182373046875,292.69708251953125,296.1807861328125,297.2696838378906,285.6358642578125,1.0,0.3223911225795746,1.0,1.0,0.0,1.0,-1.7446620464324951,1.7446595430374146,2.466977548465365e-06,1.34356689453125,1.0,1.0,0.0,41.91372299194336,64.0,36998.703125,0.0,427.3757934570313,1.0,278.1499938964844,280.3603515625,295.7071228027344,298.1283874511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654670476913452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2160.69287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173340,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066955566406,0.8768140077590942,0.2171733528375625,0.1953533887863159,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7069091796875,0.9042869210243224,0.2376559972763061,0.2251025736331939,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70758056640625,0.9990000128746032,0.3249257504940033,0.2241857349872589,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7061767578125,0.8300523161888123,0.1831850260496139,0.1737195551395416,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70538330078125,0.7730854749679565,0.1474672704935073,0.6651374101638794,285.7071838378906,284.95001220703125,296.2299194335937,292.695068359375,296.2284545898437,297.268310546875,285.7122497558594,1.0,0.3311372399330139,1.0,1.0,0.0,1.0,-1.7804203033447266,1.7804176807403564,2.566100647527492e-06,1.371803879737854,1.0,1.0,0.0,45.9585075378418,67.0,37524.00390625,0.0,461.2539367675781,1.0,278.1499938964844,280.39227294921875,295.7168884277344,298.1734619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700721621513367,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.38525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2201.479248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
