time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173400,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066955566406,0.8768140077590942,0.2171733528375625,0.1953533887863159,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7069091796875,0.9042869210243224,0.2376559972763061,0.2251025736331939,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70758056640625,0.9990000128746032,0.3249257504940033,0.2241857349872589,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7061767578125,0.8300523161888123,0.1831850260496139,0.1737195551395416,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70538330078125,0.7730854749679565,0.1474672704935073,0.6651374101638794,285.7071838378906,284.95001220703125,296.2299194335937,292.695068359375,296.2284545898437,297.268310546875,285.7122497558594,1.0,0.3311372399330139,1.0,1.0,0.0,1.0,-1.7804203033447266,1.7804176807403564,2.566100647527492e-06,1.371803879737854,1.0,1.0,0.0,45.9585075378418,67.0,37524.00390625,0.0,461.2539367675781,1.0,278.1499938964844,280.39227294921875,295.7168884277344,298.1734619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700721621513367,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.38525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2201.479248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173460,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618713378906,0.8577268123626709,0.2201272994279861,0.198147103190422,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76202392578125,0.8834138512611389,0.2404156774282455,0.2278442531824112,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762451171875,0.9828029870986938,0.324391096830368,0.227253258228302,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615661621094,0.8132646679878235,0.1858178079128265,0.176344096660614,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76104736328125,0.7557151317596436,0.1490563601255417,0.6729507446289062,285.76220703125,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.272216796875,285.765380859375,1.0,0.3389435410499573,1.0,1.0,0.0,1.0,-1.803168773651123,1.803166151046753,2.6304558105039177e-06,1.389817237854004,1.0,1.0,0.0,50.7584342956543,70.0,37846.45703125,0.0,490.3121643066406,1.0,278.1499938964844,280.41241455078125,295.7135009765625,298.1968994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750591039657593,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.18798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2245.894287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173520,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7618713378906,0.8577268123626709,0.2201272994279861,0.198147103190422,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76202392578125,0.8834138512611389,0.2404156774282455,0.2278442531824112,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762451171875,0.9828029870986938,0.324391096830368,0.227253258228302,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615661621094,0.8132646679878235,0.1858178079128265,0.176344096660614,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76104736328125,0.7557151317596436,0.1490563601255417,0.6729507446289062,285.76220703125,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.272216796875,285.765380859375,1.0,0.3389435410499573,1.0,1.0,0.0,1.0,-1.803168773651123,1.803166151046753,2.6304558105039177e-06,1.389817237854004,1.0,1.0,0.0,50.7584342956543,70.0,37846.45703125,0.0,490.3121643066406,1.0,278.1499938964844,280.41241455078125,295.7135009765625,298.1968994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750591039657593,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.18798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2245.894287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173580,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059387207031,0.843974232673645,0.2231265157461166,0.2009686082601547,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8680341243743896,0.2432732731103897,0.2306679338216781,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.80645751953125,0.9639544486999512,0.3255188763141632,0.2278844267129898,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056335449219,0.8000075817108154,0.1885557472705841,0.1790567934513092,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8051452636719,0.7432376146316528,0.1507628262042999,0.6811878681182861,285.80621337890625,284.95001220703125,296.3144836425781,292.680908203125,296.3132629394531,297.2813720703125,285.8092346191406,1.0,0.3460643887519836,1.0,1.0,0.0,1.0,-1.8241053819656368,1.824102640151977,2.6903087473328924e-06,1.4062310457229614,1.0,1.0,0.0,55.20138931274414,73.0,38120.12890625,0.0,517.6480102539062,1.0,278.1499938964844,280.4287414550781,295.7019958496094,298.2046203613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792342901229858,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.32568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2283.26806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173640,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8059387207031,0.843974232673645,0.2231265157461166,0.2009686082601547,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8680341243743896,0.2432732731103897,0.2306679338216781,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.80645751953125,0.9639544486999512,0.3255188763141632,0.2278844267129898,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056335449219,0.8000075817108154,0.1885557472705841,0.1790567934513092,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8051452636719,0.7432376146316528,0.1507628262042999,0.6811878681182861,285.80621337890625,284.95001220703125,296.3144836425781,292.680908203125,296.3132629394531,297.2813720703125,285.8092346191406,1.0,0.3460643887519836,1.0,1.0,0.0,1.0,-1.8241053819656368,1.824102640151977,2.6903087473328924e-06,1.4062310457229614,1.0,1.0,0.0,55.20138931274414,73.0,38120.12890625,0.0,517.6480102539062,1.0,278.1499938964844,280.4287414550781,295.7019958496094,298.2046203613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792342901229858,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.32568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2283.26806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173700,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280334472656,0.8389801383018494,0.2246602177619934,0.2023971676826477,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8281555175781,0.8623855113983154,0.2447511851787567,0.2321145236492157,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285217285156,0.9561982154846193,0.3264371156692505,0.2285011112689972,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277282714844,0.7950496673583984,0.1899746209383011,0.1804493516683578,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8272399902344,0.7387096285820007,0.1516731083393097,0.6855089664459229,285.82830810546875,284.95001220703125,296.33367919921875,292.67547607421875,296.3324890136719,297.2867126464844,285.83135986328125,1.0,0.3494521677494049,1.0,1.0,0.0,1.0,-1.8351616859436035,1.835158944129944,2.722244289543596e-06,1.4149025678634644,1.0,1.0,0.0,57.20339584350586,73.0,38260.28515625,0.0,531.2821655273438,1.0,278.1499938964844,280.4371032714844,295.6949768066406,298.20635986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810589671134949,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.5244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2299.6533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173760,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8503723144531,0.8348408937454224,0.2262215614318847,0.2038444280624389,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8504943847656,0.8576872944831848,0.2462649047374725,0.2335889637470245,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.94935804605484,0.3274815082550049,0.2292256653308868,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500671386719,0.7909467220306396,0.1914287209510803,0.1818696409463882,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.7349598407745361,0.1526218354701995,0.6899786591529846,285.8506774902344,284.95001220703125,296.3521423339844,292.6693420410156,296.3509826660156,297.2923278808594,285.8537292480469,1.0,0.3527631461620331,1.0,1.0,0.0,1.0,-1.8466124534606927,1.8466097116470337,2.7555524866329506e-06,1.423882246017456,1.0,1.0,0.0,59.09473419189453,76.0,38403.16015625,0.0,544.9918212890625,1.0,278.1499938964844,280.44561767578125,295.6877136230469,298.2078552246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828019857406616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.9560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2315.33349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173820,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89569091796875,0.8284367918968201,0.2294341474771499,0.2068068534135818,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89581298828125,0.8504054546356201,0.2494073957204818,0.2366333156824112,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.9379560351371764,0.3298240602016449,0.2308797985315323,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953857421875,0.7846894860267639,0.1944486647844314,0.184803232550621,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948974609375,0.7291751503944397,0.1546362191438675,0.6993908286094666,285.8959655761719,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.3037109375,285.8990478515625,1.0,0.359225183725357,1.0,1.0,0.0,1.0,-1.870641708374024,1.8706388473510744,2.8262131763767684e-06,1.442718267440796,1.0,1.0,0.0,62.6174430847168,79.0,38695.796875,0.0,572.8496704101562,1.0,278.1499938964844,280.46307373046875,295.6724548339844,298.2103881835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786202073097229,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.3857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2345.99951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173880,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89569091796875,0.8284367918968201,0.2294341474771499,0.2068068534135818,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89581298828125,0.8504054546356201,0.2494073957204818,0.2366333156824112,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.9379560351371764,0.3298240602016449,0.2308797985315323,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953857421875,0.7846894860267639,0.1944486647844314,0.184803232550621,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948974609375,0.7291751503944397,0.1546362191438675,0.6993908286094666,285.8959655761719,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.3037109375,285.8990478515625,1.0,0.359225183725357,1.0,1.0,0.0,1.0,-1.870641708374024,1.8706388473510744,2.8262131763767684e-06,1.442718267440796,1.0,1.0,0.0,62.6174430847168,79.0,38695.796875,0.0,572.8496704101562,1.0,278.1499938964844,280.46307373046875,295.6724548339844,298.2103881835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786202073097229,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.3857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2345.99951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18173940,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8237084746360779,0.2327612787485122,0.2098611891269683,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.8450372815132141,0.2526971995830536,0.2398051470518112,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94207763671875,0.9288282990455629,0.3323869705200195,0.2327008694410324,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413146972656,0.7802323698997498,0.1976103037595749,0.1878596097230911,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407958984375,0.7249378561973572,0.156793475151062,0.7093988656997681,285.9418640136719,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.31512451171875,285.9449462890625,1.0,0.3655695617198944,1.0,1.0,0.0,1.0,-1.8959932327270508,1.8959903717041016,2.901876769101364e-06,1.4625781774520874,1.0,1.0,0.0,65.9083480834961,67.0,38995.80859375,0.0,601.5833740234375,1.0,278.1499938964844,280.4809875488281,295.6558532714844,298.212158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896317839622498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.36572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2377.033935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174000,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8237084746360779,0.2327612787485122,0.2098611891269683,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94171142578125,0.8450372815132141,0.2526971995830536,0.2398051470518112,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94207763671875,0.9288282990455629,0.3323869705200195,0.2327008694410324,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413146972656,0.7802323698997498,0.1976103037595749,0.1878596097230911,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407958984375,0.7249378561973572,0.156793475151062,0.7093988656997681,285.9418640136719,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.31512451171875,285.9449462890625,1.0,0.3655695617198944,1.0,1.0,0.0,1.0,-1.8959932327270508,1.8959903717041016,2.901876769101364e-06,1.4625781774520874,1.0,1.0,0.0,65.9083480834961,67.0,38995.80859375,0.0,601.5833740234375,1.0,278.1499938964844,280.4809875488281,295.6558532714844,298.212158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896317839622498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.36572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2377.033935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174060,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855041503906,0.8347581624984741,0.2361912578344345,0.2128133177757263,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856262207031,0.8564724326133728,0.2561097741127014,0.2428901195526123,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859313964844,0.942007303237915,0.3350919783115387,0.2344791144132614,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852294921875,0.7922216653823853,0.2008908092975616,0.1908253729343414,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847717285156,0.7344586253166199,0.1590688973665237,0.718976616859436,285.9857482910156,284.95001220703125,296.4502258300781,292.62017822265625,296.4493713378906,297.3265991210937,285.9885559082031,1.0,0.366619735956192,1.0,1.0,0.0,1.0,-1.9204317331314087,1.92042875289917,2.97591464004654e-06,1.481726884841919,1.0,1.0,0.0,64.15860748291016,55.0,39274.19140625,0.0,613.8555297851562,1.0,278.1499938964844,280.4977722167969,295.6374816894531,298.21173095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931068539619446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.45849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2408.577392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174120,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855041503906,0.8347581624984741,0.2361912578344345,0.2128133177757263,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856262207031,0.8564724326133728,0.2561097741127014,0.2428901195526123,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859313964844,0.942007303237915,0.3350919783115387,0.2344791144132614,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852294921875,0.7922216653823853,0.2008908092975616,0.1908253729343414,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847717285156,0.7344586253166199,0.1590688973665237,0.718976616859436,285.9857482910156,284.95001220703125,296.4502258300781,292.62017822265625,296.4493713378906,297.3265991210937,285.9885559082031,1.0,0.366619735956192,1.0,1.0,0.0,1.0,-1.9204317331314087,1.92042875289917,2.97591464004654e-06,1.481726884841919,1.0,1.0,0.0,64.15860748291016,55.0,39274.19140625,0.0,613.8555297851562,1.0,278.1499938964844,280.4977722167969,295.6374816894531,298.21173095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931068539619446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.45849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2408.577392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174180,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274353027344,0.8614040613174438,0.2397748678922653,0.2157586067914962,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02752685546875,0.8847665190696716,0.2597002983093261,0.2459907531738281,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02783203125,0.9729456901550292,0.3379745185375213,0.2362736612558365,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02716064453125,0.8190383911132812,0.2043455839157104,0.1938032656908035,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267333984375,0.7575197815895081,0.1615176796913147,0.7286097407341003,286.0276794433594,284.95001220703125,296.47900390625,292.59991455078125,296.47821044921875,297.3382568359375,286.0303955078125,1.0,0.3645000457763672,1.0,1.0,0.0,1.0,-1.944990873336792,1.944987773895264,3.051354497074499e-06,1.5009444952011108,1.0,1.0,0.0,58.64437103271485,43.0,39542.6875,0.0,613.9959106445312,1.0,278.1499938964844,280.5138244628906,295.6167907714844,298.2078857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964714169502258,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.22607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2439.208740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174240,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274353027344,0.8614040613174438,0.2397748678922653,0.2157586067914962,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02752685546875,0.8847665190696716,0.2597002983093261,0.2459907531738281,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02783203125,0.9729456901550292,0.3379745185375213,0.2362736612558365,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02716064453125,0.8190383911132812,0.2043455839157104,0.1938032656908035,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267333984375,0.7575197815895081,0.1615176796913147,0.7286097407341003,286.0276794433594,284.95001220703125,296.47900390625,292.59991455078125,296.47821044921875,297.3382568359375,286.0303955078125,1.0,0.3645000457763672,1.0,1.0,0.0,1.0,-1.944990873336792,1.944987773895264,3.051354497074499e-06,1.5009444952011108,1.0,1.0,0.0,58.64437103271485,43.0,39542.6875,0.0,613.9959106445312,1.0,278.1499938964844,280.5138244628906,295.6167907714844,298.2078857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964714169502258,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.22607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2439.208740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174300,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04693603515625,0.8816047310829163,0.2416197657585144,0.2172500193119049,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470275878906,0.9058642983436584,0.2615600228309631,0.2475709021091461,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473327636719,0.991747260093689,0.3396100401878357,0.23724465072155,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467224121094,0.8370677828788757,0.2061362117528915,0.1953209191560745,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0462951660156,0.7751044034957886,0.1628055423498153,0.733562707901001,286.04718017578125,284.95001220703125,296.49285888671875,292.5892333984375,296.4920349121094,297.3442687988281,286.0496520996094,1.0,0.3625551164150238,1.0,1.0,0.0,1.0,-1.956183195114136,1.956180095672608,3.08611788568669e-06,1.509722113609314,1.0,1.0,0.0,55.02934646606445,43.0,39659.95703125,0.0,610.8157348632812,1.0,278.1499938964844,280.5209655761719,295.605712890625,298.20458984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980898022651672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2453.973388671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174360,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0617370605469,0.9028010964393616,0.2434733510017395,0.2187761664390564,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0617980957031,0.92989182472229,0.2634367942810058,0.2491943091154098,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.9990000128746032,0.3417248725891113,0.2305333763360977,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616149902344,0.8560745120048523,0.2079441845417022,0.1968815326690673,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614013671875,0.7936807870864868,0.1641128808259964,0.7387239933013916,286.0618591308594,284.95001220703125,296.50634765625,292.5782165527344,296.5055847167969,297.3506774902344,286.0627746582031,1.0,0.3600260019302368,1.0,1.0,0.0,1.0,-1.9614049196243288,1.9614018201828003,3.1026665965328e-06,1.5139904022216797,1.0,1.0,0.0,51.71347427368164,31.0,39702.703125,0.0,603.218505859375,1.0,278.1499938964844,280.5245056152344,295.593994140625,298.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996295094490051,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.7119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2468.038330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174420,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.05340576171875,0.9531733989715576,0.2470906227827072,0.2218167036771774,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533752441406,0.9782609343528748,0.2671544253826141,0.2524722218513489,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533142089844,0.9990000128746032,0.3509663343429565,0.2023838609457016,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05352783203125,0.8993046879768372,0.2115402966737747,0.2000439316034317,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0537109375,0.8318714499473572,0.1667633056640625,0.749409019947052,286.0533142089844,284.95001220703125,296.5325622558594,292.5553283691406,296.5318298339844,297.3728942871094,286.05206298828125,1.0,0.3526990413665771,1.0,1.0,0.0,1.0,-1.9517626762390137,1.951759576797485,3.0727717330591986e-06,1.5065367221832275,1.0,1.0,0.0,45.51665878295898,51.0,39500.1953125,0.0,575.4649658203125,1.0,278.1499938964844,280.5132141113281,295.5642395019531,298.1647033691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014015555381775,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.39306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2484.246337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174480,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.05340576171875,0.9531733989715576,0.2470906227827072,0.2218167036771774,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533752441406,0.9782609343528748,0.2671544253826141,0.2524722218513489,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533142089844,0.9990000128746032,0.3509663343429565,0.2023838609457016,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05352783203125,0.8993046879768372,0.2115402966737747,0.2000439316034317,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0537109375,0.8318714499473572,0.1667633056640625,0.749409019947052,286.0533142089844,284.95001220703125,296.5325622558594,292.5553283691406,296.5318298339844,297.3728942871094,286.05206298828125,1.0,0.3526990413665771,1.0,1.0,0.0,1.0,-1.9517626762390137,1.951759576797485,3.0727717330591986e-06,1.5065367221832275,1.0,1.0,0.0,45.51665878295898,51.0,39500.1953125,0.0,575.4649658203125,1.0,278.1499938964844,280.5132141113281,295.5642395019531,298.1647033691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014015555381775,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.39306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2484.246337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174540,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712280273437,0.9665717482566832,0.2507599890232086,0.2250326871871948,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07135009765625,0.9893418550491332,0.2709642052650451,0.2559834420681,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714111328125,0.9990000128746032,0.3622007966041565,0.1970457285642624,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.9130679368972778,0.2152348607778549,0.2034526318311691,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704650878906,0.8428740501403809,0.1696156561374664,0.7617082595825195,286.0714416503906,284.95001220703125,296.5579528808594,292.53155517578125,296.5572509765625,297.4073181152344,286.07470703125,1.0,0.3560250997543335,1.0,1.0,0.0,1.0,-1.972345352172852,1.9723421335220337,3.1364397727884352e-06,1.5222158432006836,1.0,1.0,0.0,45.02148818969727,71.0,39672.52734375,0.0,588.9590454101562,1.0,278.1499938964844,280.5212097167969,295.53546142578125,298.13482666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019765615463257,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.75830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2489.510498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174600,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712280273437,0.9665717482566832,0.2507599890232086,0.2250326871871948,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07135009765625,0.9893418550491332,0.2709642052650451,0.2559834420681,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714111328125,0.9990000128746032,0.3622007966041565,0.1970457285642624,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.9130679368972778,0.2152348607778549,0.2034526318311691,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704650878906,0.8428740501403809,0.1696156561374664,0.7617082595825195,286.0714416503906,284.95001220703125,296.5579528808594,292.53155517578125,296.5572509765625,297.4073181152344,286.07470703125,1.0,0.3560250997543335,1.0,1.0,0.0,1.0,-1.972345352172852,1.9723421335220337,3.1364397727884352e-06,1.5222158432006836,1.0,1.0,0.0,45.02148818969727,71.0,39672.52734375,0.0,588.9590454101562,1.0,278.1499938964844,280.5212097167969,295.53546142578125,298.13482666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019765615463257,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.75830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2489.510498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174660,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396179199219,0.9476915597915648,0.2546955645084381,0.2285960763692855,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13983154296875,0.97314190864563,0.2750339806079864,0.2598625421524048,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1400756835937,0.9990000128746032,0.3689838349819183,0.2119340747594833,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1391906738281,0.8960299491882324,0.2191540002822876,0.2072052359580993,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383361816406,0.8289780616760254,0.1726827025413513,0.7757761478424072,286.1400756835937,284.95001220703125,296.58282470703125,292.5071716308594,296.5821533203125,297.42584228515625,286.1454772949219,1.0,0.3669359087944031,1.0,1.0,0.0,1.0,-2.020561695098877,2.020558357238769,3.2895716230996186e-06,1.559701681137085,1.0,1.0,0.0,49.18818664550781,91.0,40221.17578125,0.0,639.928466796875,1.0,278.1499938964844,280.55291748046875,295.51904296875,298.14215087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042433261871338,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.59033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2510.2841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174720,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396179199219,0.9476915597915648,0.2546955645084381,0.2285960763692855,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13983154296875,0.97314190864563,0.2750339806079864,0.2598625421524048,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1400756835937,0.9990000128746032,0.3689838349819183,0.2119340747594833,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1391906738281,0.8960299491882324,0.2191540002822876,0.2072052359580993,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383361816406,0.8289780616760254,0.1726827025413513,0.7757761478424072,286.1400756835937,284.95001220703125,296.58282470703125,292.5071716308594,296.5821533203125,297.42584228515625,286.1454772949219,1.0,0.3669359087944031,1.0,1.0,0.0,1.0,-2.020561695098877,2.020558357238769,3.2895716230996186e-06,1.559701681137085,1.0,1.0,0.0,49.18818664550781,91.0,40221.17578125,0.0,639.928466796875,1.0,278.1499938964844,280.55291748046875,295.51904296875,298.14215087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042433261871338,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.59033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2510.2841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174780,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.23876953125,0.9087698459625244,0.258928894996643,0.2325552403926849,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.239013671875,0.9356009364128112,0.2794072329998016,0.2641586661338806,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2396240234375,0.9990000128746032,0.3701219260692596,0.2405546307563781,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2382202148437,0.8640886545181274,0.2233313918113708,0.2113332748413086,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23712158203125,0.8007791638374329,0.1758621633052826,0.7911016941070557,286.2393493652344,284.95001220703125,296.60748291015625,292.48248291015625,296.6068420410156,297.4220275878906,286.2460632324219,1.0,0.383750855922699,1.0,1.0,0.0,1.0,-2.08818793296814,2.088184356689453,3.511152272039908e-06,1.6123266220092771,1.0,1.0,0.0,57.33245086669922,109.0,41013.16796875,0.0,723.4884033203125,1.0,278.1499938964844,280.5995483398437,295.5072631835937,298.1737670898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093138933181763,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.12109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2556.876220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174840,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.23876953125,0.9087698459625244,0.258928894996643,0.2325552403926849,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.239013671875,0.9356009364128112,0.2794072329998016,0.2641586661338806,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2396240234375,0.9990000128746032,0.3701219260692596,0.2405546307563781,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2382202148437,0.8640886545181274,0.2233313918113708,0.2113332748413086,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23712158203125,0.8007791638374329,0.1758621633052826,0.7911016941070557,286.2393493652344,284.95001220703125,296.60748291015625,292.48248291015625,296.6068420410156,297.4220275878906,286.2460632324219,1.0,0.383750855922699,1.0,1.0,0.0,1.0,-2.08818793296814,2.088184356689453,3.511152272039908e-06,1.6123266220092771,1.0,1.0,0.0,57.33245086669922,109.0,41013.16796875,0.0,723.4884033203125,1.0,278.1499938964844,280.5995483398437,295.5072631835937,298.1737670898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093138933181763,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.12109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2556.876220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174900,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2948303222656,0.8896293640136719,0.2611434757709503,0.2346702814102172,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.29510498046875,0.9135260581970216,0.2817004919052124,0.2664559185504913,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2958679199219,0.9990000128746032,0.3686772882938385,0.2578166425228119,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.29425048828125,0.8473318219184875,0.2255107015371322,0.2135309129953384,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29315185546875,0.784379243850708,0.1774714887142181,0.7990842461585999,286.29547119140625,284.95001220703125,296.6198425292969,292.4700927734375,296.61920166015625,297.4143981933594,286.3022155761719,1.0,0.3935079872608185,1.0,1.0,0.0,1.0,-2.125756025314331,2.125752210617065,3.63770004696562e-06,1.641601800918579,1.0,1.0,0.0,62.64905548095703,109.0,41451.20703125,0.0,775.2481689453125,1.0,278.1499938964844,280.625732421875,295.5005187988281,298.193359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127633929252625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.87841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2588.6640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18174960,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3349609375,0.8616454601287842,0.2633274495601654,0.2369191646575927,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3351135253906,0.8836656212806702,0.2839812338352203,0.2689055800437927,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3355712890625,0.9714218378067015,0.3676826655864715,0.2579575479030609,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346252441406,0.8229278922080994,0.2276738882064819,0.2158745527267456,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3339538574219,0.7600656151771545,0.1790414303541183,0.8076103925704956,286.3353271484375,284.95001220703125,296.6322631835937,292.4577331542969,296.6316223144531,297.41064453125,286.33905029296875,1.0,0.4030129909515381,1.0,1.0,0.0,1.0,-2.1455984115600586,2.145594596862793,3.7061302009533392e-06,1.6574398279190063,1.0,1.0,0.0,70.77340698242188,127.0,41676.55859375,0.0,822.212890625,1.0,278.1499938964844,280.6410217285156,295.4911193847656,298.20562744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163357973098755,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2621.656982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175020,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905029296875,0.8216794729232788,0.2676020860671997,0.2413678914308548,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.390625,0.8409847617149353,0.2885149717330932,0.2738139927387237,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909912109375,0.9136903285980223,0.3686574101448059,0.2585285007953644,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3902282714844,0.7836335301399231,0.2319774776697158,0.2205710858106613,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896789550781,0.7255580425262451,0.1821762323379516,0.8246548771858215,286.39080810546875,284.95001220703125,296.6574401855469,292.4331970214844,296.65679931640625,297.4107666015625,286.39410400390625,1.0,0.4221563637256622,1.0,1.0,0.0,1.0,-2.183373212814331,2.183369398117065,3.8369289541151375e-06,1.6867668628692627,1.0,1.0,0.0,87.91129302978516,115.0,42061.15625,0.0,920.949951171875,1.0,278.1499938964844,280.6639404296875,295.46307373046875,298.2060241699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223188519477844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.55810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2677.0654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175080,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905029296875,0.8216794729232788,0.2676020860671997,0.2413678914308548,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.390625,0.8409847617149353,0.2885149717330932,0.2738139927387237,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909912109375,0.9136903285980223,0.3686574101448059,0.2585285007953644,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3902282714844,0.7836335301399231,0.2319774776697158,0.2205710858106613,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896789550781,0.7255580425262451,0.1821762323379516,0.8246548771858215,286.39080810546875,284.95001220703125,296.6574401855469,292.4331970214844,296.65679931640625,297.4107666015625,286.39410400390625,1.0,0.4221563637256622,1.0,1.0,0.0,1.0,-2.183373212814331,2.183369398117065,3.8369289541151375e-06,1.6867668628692627,1.0,1.0,0.0,87.91129302978516,115.0,42061.15625,0.0,920.949951171875,1.0,278.1499938964844,280.6639404296875,295.46307373046875,298.2060241699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223188519477844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657215625542449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.55810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2677.0654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175140,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4435729980469,0.8135433197021484,0.2719091475009918,0.2454175055027008,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.44366455078125,0.8326689004898071,0.2931024134159088,0.2783376574516296,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4439697265625,0.9001040458679199,0.3711786866188049,0.2601818144321441,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4433288574219,0.775995671749115,0.2363321185111999,0.2248821556568145,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4428405761719,0.7188521027565002,0.1853910684585571,0.8399916291236877,286.44384765625,284.95001220703125,296.6833190917969,292.4091491699219,296.68267822265625,297.41619873046875,286.4468078613281,1.0,0.4313073754310608,1.0,1.0,0.0,1.0,-2.2192611694335938,2.219257354736328,3.963573817600263e-06,1.714702606201172,1.0,1.0,0.0,94.6316375732422,103.0,42418.9921875,0.0,981.5523681640624,1.0,278.1499938964844,280.6855163574219,295.4334411621094,298.19921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271180987358093,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.04541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2721.634521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175200,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4435729980469,0.8135433197021484,0.2719091475009918,0.2454175055027008,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.44366455078125,0.8326689004898071,0.2931024134159088,0.2783376574516296,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4439697265625,0.9001040458679199,0.3711786866188049,0.2601818144321441,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4433288574219,0.775995671749115,0.2363321185111999,0.2248821556568145,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4428405761719,0.7188521027565002,0.1853910684585571,0.8399916291236877,286.44384765625,284.95001220703125,296.6833190917969,292.4091491699219,296.68267822265625,297.41619873046875,286.4468078613281,1.0,0.4313073754310608,1.0,1.0,0.0,1.0,-2.2192611694335938,2.219257354736328,3.963573817600263e-06,1.714702606201172,1.0,1.0,0.0,94.6316375732422,103.0,42418.9921875,0.0,981.5523681640624,1.0,278.1499938964844,280.6855163574219,295.4334411621094,298.19921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271180987358093,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.04541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2721.634521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175260,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4942321777344,0.8208184242248535,0.2763649523258209,0.2493099421262741,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4943542480469,0.8399754762649536,0.2978334724903106,0.2826952338218689,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49462890625,0.9065844416618348,0.3745023310184479,0.2623293995857239,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4940185546875,0.7841342687606812,0.2408234924077987,0.2290216088294983,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4935302734375,0.7255480289459229,0.1887609958648681,0.8546132445335388,286.4945068359375,284.95001220703125,296.71026611328125,292.3858947753906,296.7095947265625,297.424072265625,286.49737548828125,1.0,0.4350770115852356,1.0,1.0,0.0,1.0,-2.2542848587036133,2.254280805587769,4.0892000470194034e-06,1.7419157028198242,1.0,1.0,0.0,94.1481704711914,91.0,42761.0234375,0.0,1015.3970336914062,1.0,278.1499938964844,280.7059936523437,295.4061584472656,298.1921691894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310925364494324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.31201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2758.618408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
