time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175320,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4942321777344,0.8208184242248535,0.2763649523258209,0.2493099421262741,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4943542480469,0.8399754762649536,0.2978334724903106,0.2826952338218689,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49462890625,0.9065844416618348,0.3745023310184479,0.2623293995857239,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4940185546875,0.7841342687606812,0.2408234924077987,0.2290216088294983,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4935302734375,0.7255480289459229,0.1887609958648681,0.8546132445335388,286.4945068359375,284.95001220703125,296.71026611328125,292.3858947753906,296.7095947265625,297.424072265625,286.49737548828125,1.0,0.4350770115852356,1.0,1.0,0.0,1.0,-2.2542848587036133,2.254280805587769,4.0892000470194034e-06,1.7419157028198242,1.0,1.0,0.0,94.1481704711914,91.0,42761.0234375,0.0,1015.3970336914062,1.0,278.1499938964844,280.7059936523437,295.4061584472656,298.1921691894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310925364494324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.31201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2758.618408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175380,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5447082519531,0.837950587272644,0.2809852957725525,0.2531828880310058,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5447998046875,0.858008086681366,0.3027253746986389,0.287027895450592,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54510498046875,0.9274325966835022,0.3782251179218292,0.2646791636943817,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54449462890625,0.8028172850608826,0.2454667538404464,0.2331285178661346,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5440368652344,0.7409096956253052,0.1922899633646011,0.8691249489784241,286.54498291015625,284.95001220703125,296.738525390625,292.3636779785156,296.73785400390625,297.4330139160156,286.5478210449219,1.0,0.4356159269809723,1.0,1.0,0.0,1.0,-2.289332866668701,2.2893285751342773,4.216956313030096e-06,1.7691234350204468,1.0,1.0,0.0,89.3496322631836,79.0,43100.55859375,0.0,1033.3292236328125,1.0,278.1499938964844,280.726318359375,295.3817749023437,298.1875915527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346754312515259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.86767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2792.0107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175440,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5447082519531,0.837950587272644,0.2809852957725525,0.2531828880310058,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5447998046875,0.858008086681366,0.3027253746986389,0.287027895450592,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54510498046875,0.9274325966835022,0.3782251179218292,0.2646791636943817,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54449462890625,0.8028172850608826,0.2454667538404464,0.2331285178661346,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5440368652344,0.7409096956253052,0.1922899633646011,0.8691249489784241,286.54498291015625,284.95001220703125,296.738525390625,292.3636779785156,296.73785400390625,297.4330139160156,286.5478210449219,1.0,0.4356159269809723,1.0,1.0,0.0,1.0,-2.289332866668701,2.2893285751342773,4.216956313030096e-06,1.7691234350204468,1.0,1.0,0.0,89.3496322631836,79.0,43100.55859375,0.0,1033.3292236328125,1.0,278.1499938964844,280.726318359375,295.3817749023437,298.1875915527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346754312515259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.86767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2792.0107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175500,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5702209472656,0.8507208228111267,0.2833675444126129,0.255136489868164,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5703125,0.8716544508934021,0.3052434623241424,0.2892118394374847,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5705871582031,0.9434903860092164,0.3801989555358886,0.2659046947956085,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57000732421875,0.8158655166625977,0.2478559166193008,0.2351955026388168,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5695495605469,0.7523461580276489,0.1941227316856384,0.8764517903327942,286.57049560546875,284.95001220703125,296.7532653808594,292.35302734375,296.7525634765625,297.4377746582031,286.5733337402344,1.0,0.4349987506866455,1.0,1.0,0.0,1.0,-2.307056188583374,2.30705189704895,4.282338522898499e-06,1.7828738689422607,1.0,1.0,0.0,85.70309448242188,79.0,43272.2109375,0.0,1037.753173828125,1.0,278.1499938964844,280.736572265625,295.3706359863281,298.1864929199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836396336555481,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.01708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2808.065673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175560,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5960388183594,0.8668729662895203,0.2857965528964996,0.2571102082729339,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5961608886719,0.888763427734375,0.3078086674213409,0.2914172708988189,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.596435546875,0.96223247051239,0.3822298943996429,0.2671559154987335,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5958251953125,0.8308864831924438,0.25028857588768,0.237280860543251,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5953674316406,0.7668099999427795,0.1959985643625259,0.8838655948638916,286.5963134765625,284.95001220703125,296.7684631347656,292.3427734375,296.7677307128906,297.4426574707031,286.59918212890625,1.0,0.4340127408504486,1.0,1.0,0.0,1.0,-2.3249940872192383,2.324989557266236,4.34904313806328e-06,1.796785831451416,1.0,1.0,0.0,81.49574279785156,67.0,43446.109375,0.0,1040.2098388671875,1.0,278.1499938964844,280.7469482421875,295.3600769042969,298.1861267089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380988240242004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.49169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2823.9580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175620,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6468505859375,0.9109988808631896,0.2908240556716919,0.2611662447452545,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6469421386719,0.9370955228805542,0.3130685091018677,0.2959175109863281,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6471862792969,0.9990000128746032,0.3866350650787353,0.2683056592941284,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.64666748046875,0.8710875511169434,0.2552591562271118,0.2415227741003036,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.646240234375,0.8058652281761169,0.1998571008443832,0.8990352153778076,286.6470947265625,284.95001220703125,296.8003234863281,292.3234558105469,296.7995910644531,297.4532775878906,286.6496887207031,1.0,0.4312376081943512,1.0,1.0,0.0,1.0,-2.359171152114868,2.359166622161865,4.4777239054383244e-06,1.8233401775360107,1.0,1.0,0.0,72.19731140136719,55.0,43776.32421875,0.0,1040.0927734375,1.0,278.1499938964844,280.7668762207031,295.3402404785156,298.1864624023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414425253868103,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.4501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2855.19580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175680,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6468505859375,0.9109988808631896,0.2908240556716919,0.2611662447452545,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6469421386719,0.9370955228805542,0.3130685091018677,0.2959175109863281,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6471862792969,0.9990000128746032,0.3866350650787353,0.2683056592941284,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.64666748046875,0.8710875511169434,0.2552591562271118,0.2415227741003036,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.646240234375,0.8058652281761169,0.1998571008443832,0.8990352153778076,286.6470947265625,284.95001220703125,296.8003234863281,292.3234558105469,296.7995910644531,297.4532775878906,286.6496887207031,1.0,0.4312376081943512,1.0,1.0,0.0,1.0,-2.359171152114868,2.359166622161865,4.4777239054383244e-06,1.8233401775360107,1.0,1.0,0.0,72.19731140136719,55.0,43776.32421875,0.0,1040.0927734375,1.0,278.1499938964844,280.7668762207031,295.3402404785156,298.1864624023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414425253868103,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.4501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2855.19580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175740,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6628723144531,0.9555224776268004,0.2958846986293793,0.2654350399971008,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6628723144531,0.9787867069244384,0.3183214068412781,0.300598680973053,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6628723144531,0.9990000128746032,0.395402193069458,0.2406110912561416,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6628723144531,0.9100916981697084,0.2601963579654693,0.2459184825420379,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6628723144531,0.8389040231704712,0.2037018686532974,0.9149895906448364,286.6628723144531,284.95001220703125,296.83447265625,292.30596923828125,296.8336486816406,297.473876953125,286.6629638671875,1.0,0.4260611832141876,1.0,1.0,0.0,1.0,-2.3619186878204346,2.3619143962860107,4.488699232751969e-06,1.8257731199264529,1.0,1.0,0.0,65.37474822998047,75.0,43752.49609375,0.0,1015.240966796875,1.0,278.1499938964844,280.76690673828125,295.3183288574219,298.1712951660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439830541610718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.8486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2878.950439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175800,297.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6628723144531,0.9555224776268004,0.2958846986293793,0.2654350399971008,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6628723144531,0.9787867069244384,0.3183214068412781,0.300598680973053,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6628723144531,0.9990000128746032,0.395402193069458,0.2406110912561416,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6628723144531,0.9100916981697084,0.2601963579654693,0.2459184825420379,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6628723144531,0.8389040231704712,0.2037018686532974,0.9149895906448364,286.6628723144531,284.95001220703125,296.83447265625,292.30596923828125,296.8336486816406,297.473876953125,286.6629638671875,1.0,0.4260611832141876,1.0,1.0,0.0,1.0,-2.3619186878204346,2.3619143962860107,4.488699232751969e-06,1.8257731199264529,1.0,1.0,0.0,65.37474822998047,75.0,43752.49609375,0.0,1015.240966796875,1.0,278.1499938964844,280.76690673828125,295.3183288574219,298.1712951660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439830541610718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.8486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2878.950439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175860,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7006530761719,0.9675022959709167,0.301058292388916,0.2699759006500244,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7007751464844,0.9887629747390748,0.3236827850341797,0.3055572807788849,297.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.70086669921875,0.9990000128746032,0.4070473611354828,0.2360557168722152,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.700439453125,0.923336923122406,0.2652187645435333,0.2505716979503631,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6999206542969,0.8490749001502991,0.2076829224824905,0.9323676824569702,286.700927734375,284.95001220703125,296.8711853027344,292.2906188964844,296.87030029296875,297.5057067871094,286.704345703125,1.0,0.4313973486423492,1.0,1.0,0.0,1.0,-2.3942806720733643,2.3942759037017822,4.611466920323437e-06,1.850352644920349,1.0,1.0,0.0,65.30877685546875,95.0,44050.55859375,0.0,1049.9912109375,1.0,278.1499938964844,280.7826843261719,295.29864501953125,298.1592712402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454104065895081,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.2724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2892.3037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175920,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7006530761719,0.9675022959709167,0.301058292388916,0.2699759006500244,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7007751464844,0.9887629747390748,0.3236827850341797,0.3055572807788849,297.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.70086669921875,0.9990000128746032,0.4070473611354828,0.2360557168722152,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.700439453125,0.923336923122406,0.2652187645435333,0.2505716979503631,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6999206542969,0.8490749001502991,0.2076829224824905,0.9323676824569702,286.700927734375,284.95001220703125,296.8711853027344,292.2906188964844,296.87030029296875,297.5057067871094,286.704345703125,1.0,0.4313973486423492,1.0,1.0,0.0,1.0,-2.3942806720733643,2.3942759037017822,4.611466920323437e-06,1.850352644920349,1.0,1.0,0.0,65.30877685546875,95.0,44050.55859375,0.0,1049.9912109375,1.0,278.1499938964844,280.7826843261719,295.29864501953125,298.1592712402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454104065895081,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.2724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2892.3037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18175980,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806091308594,0.9540318250656128,0.3065365552902221,0.2749249041080475,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7807922363281,0.9770951271057128,0.3293199241161346,0.3109222650527954,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7809753417969,0.9990000128746032,0.414719820022583,0.2502968609333038,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7802734375,0.909790575504303,0.2704654633998871,0.255588948726654,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795104980469,0.8388423323631287,0.2118954062461853,0.951600193977356,286.7810363769531,284.95001220703125,296.9107971191406,292.2776184082031,296.90985107421875,297.5227355957031,286.78594970703125,1.0,0.4438828825950622,1.0,1.0,0.0,1.0,-2.452901840209961,2.452897071838379,4.83950270790956e-06,1.895543456077576,1.0,1.0,0.0,70.57540130615234,115.0,44663.0078125,0.0,1137.6126708984375,1.0,278.1499938964844,280.8183898925781,295.291259765625,298.180908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481059670448303,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.46533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2917.5341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176040,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7806091308594,0.9540318250656128,0.3065365552902221,0.2749249041080475,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7807922363281,0.9770951271057128,0.3293199241161346,0.3109222650527954,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7809753417969,0.9990000128746032,0.414719820022583,0.2502968609333038,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7802734375,0.909790575504303,0.2704654633998871,0.255588948726654,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795104980469,0.8388423323631287,0.2118954062461853,0.951600193977356,286.7810363769531,284.95001220703125,296.9107971191406,292.2776184082031,296.90985107421875,297.5227355957031,286.78594970703125,1.0,0.4438828825950622,1.0,1.0,0.0,1.0,-2.452901840209961,2.452897071838379,4.83950270790956e-06,1.895543456077576,1.0,1.0,0.0,70.57540130615234,115.0,44663.0078125,0.0,1137.6126708984375,1.0,278.1499938964844,280.8183898925781,295.291259765625,298.180908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481059670448303,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.46533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2917.5341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176100,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.830810546875,0.94077867269516,0.3093992471694946,0.2775591611862182,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309936523437,0.9652185440063475,0.332255870103836,0.3137652575969696,297.55938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.831298828125,0.9990000128746032,0.4166795313358307,0.2623709142208099,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8304443359375,0.8980928063392639,0.2731858491897583,0.2582390606403351,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.82958984375,0.8293484449386597,0.2140638679265976,0.9617804884910583,286.8312683105469,284.95001220703125,296.9317626953125,292.2720947265625,296.93084716796875,297.5248718261719,286.8367004394531,1.0,0.4522046744823456,1.0,1.0,0.0,1.0,-2.48942232131958,2.489417314529419,4.984527095075464e-06,1.92374324798584,1.0,1.0,0.0,74.80200958251953,115.0,45050.10546875,0.0,1198.1962890625,1.0,278.1499938964844,280.8411865234375,295.2901611328125,298.2008056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502062559127808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.61376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2937.202392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176160,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858947753906,0.924934446811676,0.3123370409011841,0.2802915871143341,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.9502270221710204,0.3352662622928619,0.3167097866535187,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88653564453125,0.9990000128746032,0.4174567461013794,0.2768290936946869,297.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.885498046875,0.8849169611930847,0.2759683728218078,0.2609788775444031,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88458251953125,0.8183510899543762,0.2162607461214065,0.9722511768341064,286.88641357421875,284.95001220703125,296.9535827636719,292.26727294921875,296.9526062011719,297.5235900878906,286.8922119140625,1.0,0.4615789353847503,1.0,1.0,0.0,1.0,-2.529449939727783,2.529444932937622,5.1460269787639845e-06,1.9546664953231807,1.0,1.0,0.0,79.95242309570312,133.0,45475.33203125,0.0,1268.77978515625,1.0,278.1499938964844,280.8663635253906,295.28973388671875,298.2244567871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852754533290863,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.8525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2961.076904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176220,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9882202148437,0.8858283162117004,0.3183172643184662,0.2860677540302276,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883728027344,0.9073535799980164,0.3414097428321838,0.3229357004165649,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9887390136719,0.9771010875701904,0.4173848628997803,0.2922998070716858,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879455566406,0.8506154417991638,0.2816271781921386,0.266764760017395,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9872741699219,0.7865396738052368,0.2206901311874389,0.9943106174468994,286.98858642578125,284.95001220703125,296.9998779296875,292.25982666015625,296.9989013671875,297.5137634277344,286.9925231933594,1.0,0.4809645712375641,1.0,1.0,0.0,1.0,-2.596388101577759,2.5963828563690186,5.422947651823051e-06,2.006878614425659,1.0,1.0,0.0,94.42974090576172,151.0,46189.3984375,0.0,1417.1927490234375,1.0,278.1499938964844,280.9103698730469,295.28790283203125,298.2710876464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586258888244629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.66748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3016.1181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176280,297.52838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9882202148437,0.8858283162117004,0.3183172643184662,0.2860677540302276,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9883728027344,0.9073535799980164,0.3414097428321838,0.3229357004165649,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9887390136719,0.9771010875701904,0.4173848628997803,0.2922998070716858,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879455566406,0.8506154417991638,0.2816271781921386,0.266764760017395,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9872741699219,0.7865396738052368,0.2206901311874389,0.9943106174468994,286.98858642578125,284.95001220703125,296.9998779296875,292.25982666015625,296.9989013671875,297.5137634277344,286.9925231933594,1.0,0.4809645712375641,1.0,1.0,0.0,1.0,-2.596388101577759,2.5963828563690186,5.422947651823051e-06,2.006878614425659,1.0,1.0,0.0,94.42974090576172,151.0,46189.3984375,0.0,1417.1927490234375,1.0,278.1499938964844,280.9103698730469,295.28790283203125,298.2710876464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586258888244629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.66748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3016.1181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176340,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06427001953125,0.8514836430549622,0.3242137134075165,0.2919470369815826,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0643920898437,0.8710321187973022,0.347530335187912,0.3293215334415436,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.932327151298523,0.420080691576004,0.2941705286502838,297.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06402587890625,0.8199760913848877,0.2872473299503326,0.272690862417221,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0634155273437,0.7564225196838379,0.2250744551420211,1.016934871673584,287.0646057128906,284.95001220703125,297.04998779296875,292.2555236816406,297.04888916015625,297.5171203613281,287.0683898925781,1.0,0.4999645054340362,1.0,1.0,0.0,1.0,-2.647256135940552,2.6472504138946533,5.637462436425267e-06,2.0461695194244385,1.0,1.0,0.0,112.10308074951172,169.0,46718.38671875,0.0,1565.4019775390625,1.0,278.1499938964844,280.9419250488281,295.28131103515625,298.2995910644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637766242027283,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3064.428955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176400,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06427001953125,0.8514836430549622,0.3242137134075165,0.2919470369815826,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0643920898437,0.8710321187973022,0.347530335187912,0.3293215334415436,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.932327151298523,0.420080691576004,0.2941705286502838,297.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06402587890625,0.8199760913848877,0.2872473299503326,0.272690862417221,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0634155273437,0.7564225196838379,0.2250744551420211,1.016934871673584,287.0646057128906,284.95001220703125,297.04998779296875,292.2555236816406,297.04888916015625,297.5171203613281,287.0683898925781,1.0,0.4999645054340362,1.0,1.0,0.0,1.0,-2.647256135940552,2.6472504138946533,5.637462436425267e-06,2.0461695194244385,1.0,1.0,0.0,112.10308074951172,169.0,46718.38671875,0.0,1565.4019775390625,1.0,278.1499938964844,280.9419250488281,295.28131103515625,298.2995910644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637766242027283,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3064.428955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176460,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.14111328125,0.8269336223602295,0.3298034071922302,0.2976350784301758,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1412353515625,0.8447734117507935,0.3533494770526886,0.3355253636837005,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1415405273437,0.8975315690040588,0.4237731397151947,0.2970834076404571,297.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.140869140625,0.795494019985199,0.2925358712673187,0.278410255908966,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1402893066406,0.7349094748497009,0.2291063666343689,1.0385115146636963,287.1414489746094,284.95001220703125,297.1021423339844,292.2542724609375,297.10107421875,297.521240234375,287.14508056640625,1.0,0.5187856554985046,1.0,1.0,0.0,1.0,-2.6978533267974854,2.697847366333008,5.855137715116143e-06,2.085334062576294,1.0,1.0,0.0,130.3991241455078,157.0,47249.69921875,0.0,1721.28369140625,1.0,278.1499938964844,280.9737548828125,295.2768249511719,298.3273620605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681397438049316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3105.359619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176520,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.14111328125,0.8269336223602295,0.3298034071922302,0.2976350784301758,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1412353515625,0.8447734117507935,0.3533494770526886,0.3355253636837005,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1415405273437,0.8975315690040588,0.4237731397151947,0.2970834076404571,297.5309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.140869140625,0.795494019985199,0.2925358712673187,0.278410255908966,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1402893066406,0.7349094748497009,0.2291063666343689,1.0385115146636963,287.1414489746094,284.95001220703125,297.1021423339844,292.2542724609375,297.10107421875,297.521240234375,287.14508056640625,1.0,0.5187856554985046,1.0,1.0,0.0,1.0,-2.6978533267974854,2.697847366333008,5.855137715116143e-06,2.085334062576294,1.0,1.0,0.0,130.3991241455078,157.0,47249.69921875,0.0,1721.28369140625,1.0,278.1499938964844,280.9737548828125,295.2768249511719,298.3273620605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681397438049316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3105.359619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176580,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2108154296875,0.8233950734138489,0.3351430892944336,0.3026558458805084,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2109069824219,0.8409457206726074,0.3588799238204956,0.3410018384456634,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2111511230469,0.8910292983055115,0.4276397824287414,0.2998739182949066,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2106018066406,0.7919939756393433,0.2975056767463684,0.2833747267723083,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2101135253906,0.7318597435951233,0.2327829599380493,1.0563634634017944,287.2110900878906,284.95001220703125,297.1543884277344,292.2557678222656,297.1533203125,297.5232238769531,287.2141418457031,1.0,0.5279539227485657,1.0,1.0,0.0,1.0,-2.74122953414917,2.7412233352661133,6.045181635272456e-06,2.118980407714844,1.0,1.0,0.0,137.14173889160156,145.0,47711.8125,0.0,1817.55712890625,1.0,278.1499938964844,281.0017395019531,295.2751159667969,298.3548889160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719927668571472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.31494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3141.5029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176640,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2108154296875,0.8233950734138489,0.3351430892944336,0.3026558458805084,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2109069824219,0.8409457206726074,0.3588799238204956,0.3410018384456634,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2111511230469,0.8910292983055115,0.4276397824287414,0.2998739182949066,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2106018066406,0.7919939756393433,0.2975056767463684,0.2833747267723083,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2101135253906,0.7318597435951233,0.2327829599380493,1.0563634634017944,287.2110900878906,284.95001220703125,297.1543884277344,292.2557678222656,297.1533203125,297.5232238769531,287.2141418457031,1.0,0.5279539227485657,1.0,1.0,0.0,1.0,-2.74122953414917,2.7412233352661133,6.045181635272456e-06,2.118980407714844,1.0,1.0,0.0,137.14173889160156,145.0,47711.8125,0.0,1817.55712890625,1.0,278.1499938964844,281.0017395019531,295.2751159667969,298.3548889160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719927668571472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.31494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3141.5029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176700,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.242431640625,0.8264093399047852,0.3377577364444732,0.3049741983413696,297.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2425537109375,0.8440039753913879,0.3615657687187195,0.3435156047344208,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2427673339844,0.8936616778373718,0.4296231567859649,0.301218718290329,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.24224853515625,0.7952651381492615,0.2998971939086914,0.2856188416481018,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24176025390625,0.7344364523887634,0.2345089316368103,1.0640743970870972,287.2427062988281,284.95001220703125,297.1805114746094,292.25750732421875,297.1794738769531,297.5237121582031,287.2456359863281,1.0,0.5302839279174805,1.0,1.0,0.0,1.0,-2.760624647140503,2.7606186866760254,6.131074314907892e-06,2.133994579315185,1.0,1.0,0.0,137.1352081298828,145.0,47920.30078125,0.0,1847.2730712890625,1.0,278.1499938964844,281.0142822265625,295.2753601074219,298.3681030273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736736178398132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.17529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3157.267822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176760,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2730712890625,0.8313130736351013,0.340360552072525,0.3072289824485779,297.5634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2731628417969,0.8490732312202454,0.36422860622406,0.3459506332874298,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2733764648437,0.8986039757728577,0.4316221177577972,0.3025393486022949,297.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2728881835937,0.8005220293998718,0.3022580742835998,0.2877767384052276,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2724304199219,0.7386525273323059,0.2361940294504165,1.0713284015655518,287.2733459472656,284.95001220703125,297.2066955566406,292.2598571777344,297.2056579589844,297.5240783691406,287.2761535644531,1.0,0.5316967964172363,1.0,1.0,0.0,1.0,-2.779160261154175,2.779154062271118,6.213706910784822e-06,2.148334503173828,1.0,1.0,0.0,135.81887817382812,133.0,48121.40234375,0.0,1869.8028564453125,1.0,278.1499938964844,281.0263671875,295.2763061523437,298.38140869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752184510231018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.45849609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3171.755126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176820,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.33233642578125,0.8461341261863708,0.3455541729927063,0.3116135895252228,297.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3324279785156,0.8646405935287476,0.3695179224014282,0.3506629168987274,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3326110839844,0.9150567054748536,0.435650885105133,0.3051239252090454,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3321533203125,0.8156660199165344,0.3069218695163727,0.2919139564037323,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33172607421875,0.7515034675598145,0.2394803017377853,1.084865927696228,287.33258056640625,284.95001220703125,297.2591552734375,292.2663879394531,297.25811767578125,297.5246887207031,287.3352355957031,1.0,0.5325614809989929,1.0,1.0,0.0,1.0,-2.8144445419311523,2.8144381046295166,6.372492407535901e-06,2.175612211227417,1.0,1.0,0.0,130.31109619140625,121.0,48509.9921875,0.0,1898.96484375,1.0,278.1499938964844,281.0496520996094,295.2805480957031,298.4092102050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779895305633545,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3197.736572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176880,297.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.33233642578125,0.8461341261863708,0.3455541729927063,0.3116135895252228,297.5639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3324279785156,0.8646405935287476,0.3695179224014282,0.3506629168987274,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3326110839844,0.9150567054748536,0.435650885105133,0.3051239252090454,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3321533203125,0.8156660199165344,0.3069218695163727,0.2919139564037323,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33172607421875,0.7515034675598145,0.2394803017377853,1.084865927696228,287.33258056640625,284.95001220703125,297.2591552734375,292.2663879394531,297.25811767578125,297.5246887207031,287.3352355957031,1.0,0.5325614809989929,1.0,1.0,0.0,1.0,-2.8144445419311523,2.8144381046295166,6.372492407535901e-06,2.175612211227417,1.0,1.0,0.0,130.31109619140625,121.0,48509.9921875,0.0,1898.96484375,1.0,278.1499938964844,281.0496520996094,295.2805480957031,298.4092102050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779895305633545,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3197.736572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18176940,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3900146484375,0.8681461215019226,0.3507526814937591,0.3158976137638092,297.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3901062011719,0.8877077102661133,0.3747908473014831,0.35524582862854,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3902893066406,0.9412983655929564,0.4397087097167969,0.3076543509960174,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.38983154296875,0.835882842540741,0.3115402162075043,0.2958941161632538,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.389404296875,0.7706698179244995,0.2426909655332565,1.097515344619751,287.3902282714844,284.95001220703125,297.311767578125,292.2752685546875,297.31072998046875,297.5252685546875,287.392822265625,1.0,0.5316381454467773,1.0,1.0,0.0,1.0,-2.8481321334838867,2.848125696182251,6.52591688776738e-06,2.2016351222991943,1.0,1.0,0.0,122.1159439086914,109.0,48889.06640625,0.0,1913.0521240234373,1.0,278.1499938964844,281.0723571777344,295.2879333496094,298.439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804625272750854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.68408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3220.9150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177000,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3900146484375,0.8681461215019226,0.3507526814937591,0.3158976137638092,297.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3901062011719,0.8877077102661133,0.3747908473014831,0.35524582862854,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3902893066406,0.9412983655929564,0.4397087097167969,0.3076543509960174,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.38983154296875,0.835882842540741,0.3115402162075043,0.2958941161632538,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.389404296875,0.7706698179244995,0.2426909655332565,1.097515344619751,287.3902282714844,284.95001220703125,297.311767578125,292.2752685546875,297.31072998046875,297.5252685546875,287.392822265625,1.0,0.5316381454467773,1.0,1.0,0.0,1.0,-2.8481321334838867,2.848125696182251,6.52591688776738e-06,2.2016351222991943,1.0,1.0,0.0,122.1159439086914,109.0,48889.06640625,0.0,1913.0521240234373,1.0,278.1499938964844,281.0723571777344,295.2879333496094,298.439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804625272750854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.68408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3220.9150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177060,297.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4470520019531,0.8985276222229004,0.3559672832489013,0.3201362788677215,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4471130371094,0.9200779795646667,0.3800696432590484,0.3597692251205444,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4472961425781,0.973541021347046,0.4437859952449798,0.3101547062397003,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468688964844,0.8634258508682251,0.3161369264125824,0.2997888922691345,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4464416503906,0.7970578074455261,0.2458563596010208,1.109649419784546,287.447265625,284.95001220703125,297.3645324707031,292.2863464355469,297.363525390625,297.5260314941406,287.4498291015625,1.0,0.5297320485115051,1.0,1.0,0.0,1.0,-2.880933284759521,2.880926609039306,6.677024430246092e-06,2.226958513259888,1.0,1.0,0.0,112.37400817871094,97.0,49265.77734375,0.0,1918.2747802734373,1.0,278.1499938964844,281.0948791503906,295.29803466796875,298.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827528357505798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3242.373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177120,297.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4470520019531,0.8985276222229004,0.3559672832489013,0.3201362788677215,297.5645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4471130371094,0.9200779795646667,0.3800696432590484,0.3597692251205444,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4472961425781,0.973541021347046,0.4437859952449798,0.3101547062397003,297.5260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468688964844,0.8634258508682251,0.3161369264125824,0.2997888922691345,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4464416503906,0.7970578074455261,0.2458563596010208,1.109649419784546,287.447265625,284.95001220703125,297.3645324707031,292.2863464355469,297.363525390625,297.5260314941406,287.4498291015625,1.0,0.5297320485115051,1.0,1.0,0.0,1.0,-2.880933284759521,2.880926609039306,6.677024430246092e-06,2.226958513259888,1.0,1.0,0.0,112.37400817871094,97.0,49265.77734375,0.0,1918.2747802734373,1.0,278.1499938964844,281.0948791503906,295.29803466796875,298.4722595214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827528357505798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.6259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3242.373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177180,297.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4979858398437,0.9389317631721495,0.3611629903316498,0.3243785500526428,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.498046875,0.961368441581726,0.3853285312652588,0.364293098449707,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4981689453125,0.9990000128746032,0.4485594034194946,0.3082069456577301,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49786376953125,0.8984034657478333,0.3206869661808014,0.3036586344242096,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4975280761719,0.8274688720703125,0.248957872390747,1.1215791702270508,287.4981689453125,284.95001220703125,297.41754150390625,292.2994689941406,297.41650390625,297.5281982421875,287.5000915527344,1.0,0.5268418788909912,1.0,1.0,0.0,1.0,-2.9061293601989746,2.90612268447876,6.794607998017455e-06,2.2465593814849854,1.0,1.0,0.0,102.56865692138672,100.0,49577.19921875,0.0,1912.0662841796875,1.0,278.1499938964844,281.1139831542969,295.31005859375,298.50494384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848289251327515,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.31103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3261.816650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
