time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177240,297.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4979858398437,0.9389317631721495,0.3611629903316498,0.3243785500526428,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.498046875,0.961368441581726,0.3853285312652588,0.364293098449707,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4981689453125,0.9990000128746032,0.4485594034194946,0.3082069456577301,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49786376953125,0.8984034657478333,0.3206869661808014,0.3036586344242096,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4975280761719,0.8274688720703125,0.248957872390747,1.1215791702270508,287.4981689453125,284.95001220703125,297.41754150390625,292.2994689941406,297.41650390625,297.5281982421875,287.5000915527344,1.0,0.5268418788909912,1.0,1.0,0.0,1.0,-2.9061293601989746,2.90612268447876,6.794607998017455e-06,2.2465593814849854,1.0,1.0,0.0,102.56865692138672,100.0,49577.19921875,0.0,1912.0662841796875,1.0,278.1499938964844,281.1139831542969,295.31005859375,298.50494384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848289251327515,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.31103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3261.816650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177300,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.518310546875,0.9503230452537536,0.3637294173240661,0.3265931904315948,297.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5183410644531,0.9715903401374816,0.3879262804985046,0.3666542470455169,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5184326171875,0.9990000128746032,0.4518215954303741,0.3005290329456329,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5181884765625,0.9084839224815368,0.3229201138019562,0.3056845068931579,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.51788330078125,0.8354661464691162,0.2504671812057495,1.1279672384262085,287.5184326171875,284.95001220703125,297.444091796875,292.3067626953125,297.4430847167969,297.5311889648437,287.5201721191406,1.0,0.5269390344619751,1.0,1.0,0.0,1.0,-2.9145171642303467,2.914510488510132,6.833837232989026e-06,2.253021717071533,1.0,1.0,0.0,100.60089874267578,100.0,49692.33203125,0.0,1914.646240234375,1.0,278.1499938964844,281.1209716796875,295.3161315917969,298.5190734863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856831192970276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.3642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3269.814208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177360,297.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.53887939453125,0.958670139312744,0.3663055598735809,0.3288328051567077,297.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389404296875,0.978840470314026,0.3905150294303894,0.3690308332443237,297.5057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.9990000128746032,0.455643355846405,0.2953329682350158,297.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387878417969,0.9167179465293884,0.3251242935657501,0.3077110946178436,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5384826660156,0.8415527939796448,0.2519530653953552,1.134374499320984,287.5390319824219,284.95001220703125,297.4707336425781,292.31451416015625,297.4697265625,297.5362854003906,287.5408935546875,1.0,0.5275655388832092,1.0,1.0,0.0,1.0,-2.923943042755127,2.923936128616333,6.8779268076468725e-06,2.2602272033691406,1.0,1.0,0.0,99.44459533691406,118.0,49818.39453125,0.0,1924.3111572265625,1.0,278.1499938964844,281.12841796875,295.3226623535156,298.5330810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864033818244934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.24853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3276.55712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177420,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6000671386719,0.9573073983192444,0.3715680539608001,0.3335505425930023,297.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60015869140625,0.9773881435394288,0.395764946937561,0.3739977180957794,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60028076171875,0.9990000128746032,0.4624038934707641,0.3007782399654388,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.599853515625,0.9150941371917723,0.3295549750328064,0.3119325935840606,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.59930419921875,0.8398793339729309,0.2549507319927215,1.1480237245559692,287.6003112792969,284.95001220703125,297.5242004394531,292.33135986328125,297.523193359375,297.54425048828125,287.6036071777344,1.0,0.5355461239814758,1.0,1.0,0.0,1.0,-2.9635932445526123,2.9635863304138184,7.064752935548313e-06,2.290454387664795,1.0,1.0,0.0,102.5634307861328,136.0,50273.9453125,0.0,2005.8671875,1.0,278.1499938964844,281.154541015625,295.3392944335937,298.571533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879186511039734,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.09716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3290.73779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177480,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6000671386719,0.9573073983192444,0.3715680539608001,0.3335505425930023,297.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60015869140625,0.9773881435394288,0.395764946937561,0.3739977180957794,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60028076171875,0.9990000128746032,0.4624038934707641,0.3007782399654388,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.599853515625,0.9150941371917723,0.3295549750328064,0.3119325935840606,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.59930419921875,0.8398793339729309,0.2549507319927215,1.1480237245559692,287.6003112792969,284.95001220703125,297.5242004394531,292.33135986328125,297.523193359375,297.54425048828125,287.6036071777344,1.0,0.5355461239814758,1.0,1.0,0.0,1.0,-2.9635932445526123,2.9635863304138184,7.064752935548313e-06,2.290454387664795,1.0,1.0,0.0,102.5634307861328,136.0,50273.9453125,0.0,2005.8671875,1.0,278.1499938964844,281.154541015625,295.3392944335937,298.571533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879186511039734,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.09716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3290.73779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177540,297.5572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6401062011719,0.950638473033905,0.3742451071739197,0.3360100388526916,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6402282714844,0.9713287949562072,0.3984217047691345,0.37657031416893,297.5243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.640380859375,0.9990000128746032,0.4644491076469421,0.3089154064655304,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.639892578125,0.9083715081214904,0.3317773342132568,0.3141082525253296,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6392822265625,0.8345017433166504,0.2564530074596405,1.1551635265350342,287.6404113769531,284.95001220703125,297.5508117675781,292.3403015136719,297.5498046875,297.5438537597656,287.64404296875,1.0,0.541567862033844,1.0,1.0,0.0,1.0,-2.990618228912353,2.9906110763549805,7.193948476924561e-06,2.3112387657165527,1.0,1.0,0.0,106.05754089355467,136.0,50575.4140625,0.0,2069.59423828125,1.0,278.1499938964844,281.1723022460937,295.35009765625,298.5986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890154957771301,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.70361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3300.99951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177600,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.9416880011558532,0.3769994080066681,0.3385669589042663,297.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.68426513671875,0.9630486965179444,0.4011534452438354,0.3792415559291839,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6844787597656,0.9990000128746032,0.4657297432422638,0.3192301988601684,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.68389892578125,0.9002102613449097,0.3340546190738678,0.3163633048534393,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6832275390625,0.8276638984680176,0.2579825520515442,1.1625754833221436,287.6844787597656,284.95001220703125,297.57794189453125,292.3498229980469,297.5769348144531,297.5421142578125,287.6883850097656,1.0,0.5485274195671082,1.0,1.0,0.0,1.0,-3.020901679992676,3.020894289016724,7.340179763559718e-06,2.33455753326416,1.0,1.0,0.0,110.43680572509766,154.0,50909.54296875,0.0,2144.6904296875,1.0,278.1499938964844,281.1920471191406,295.3618469238281,298.62921142578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903587460517883,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.0869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3313.5625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177660,297.5572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6169738769531,0.909691333770752,0.3813621401786804,0.3431028425693512,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61669921875,0.9312511682510376,0.4055770635604858,0.384015291929245,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6161804199219,0.9788185954093932,0.4665811657905578,0.3266179859638214,297.5127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6175231933594,0.8728091716766357,0.3377039730548858,0.3204021155834198,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6189880371094,0.8035998344421387,0.2603462338447571,1.175957202911377,287.6162414550781,284.95001220703125,297.625,292.3671264648437,297.59765625,297.5316162109375,287.6084899902344,1.0,0.5611034631729126,0.7635607719421387,0.7635607719421387,0.3483306467533111,1.0,-3.061809539794922,2.165834426879883,0.8959750533103943,1.4740517139434814,1.0,1.0,0.0,122.9597625732422,154.0,49278.7734375,0.0,2277.8974609375,1.0,278.1499938964844,281.1066589355469,295.3695678710937,298.607666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913571834564209,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3322.897705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177720,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5904235839844,0.9050065279006958,0.3818758726119995,0.343700110912323,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59014892578125,0.926067590713501,0.4061326682567596,0.3846669793128967,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5896301269531,0.9741340279579164,0.4666903018951416,0.3267578184604645,297.5113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5909729003906,0.8686215281486511,0.3381563127040863,0.3209514021873474,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5924072265625,0.7996150851249695,0.2606204748153686,1.177739143371582,287.5896911621094,284.95001220703125,297.6319885253906,292.3697814941406,297.5965576171875,297.5291442871094,287.58160400390625,1.0,0.5629687905311584,0.7284887433052063,0.7284887433052063,0.4000000059604645,1.0,-3.066786050796509,2.0063555240631104,1.0604305267333984,1.3138216733932495,1.0,1.0,0.0,125.0811767578125,172.0,48903.6484375,0.0,2296.9755859375,1.0,278.1499938964844,281.0846252441406,295.365966796875,298.586181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907030820846558,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.38623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3316.781982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177780,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4027404785156,0.872410237789154,0.3850524425506592,0.3474748134613037,297.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4025573730469,0.8907790780067444,0.4097329080104828,0.3889964818954468,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4022216796875,0.9350942373275756,0.467476487159729,0.3278156816959381,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40313720703125,0.8389784097671509,0.3410086333751678,0.3245618045330047,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.40411376953125,0.7704769372940063,0.2621436715126037,1.1888532638549805,287.4022521972656,284.95001220703125,297.6863708496094,292.3910522460937,297.5704650878906,297.50555419921875,287.39697265625,1.0,0.5771976113319397,0.4569775462150574,0.4569775462150574,0.800000011920929,1.0,-3.095104694366455,1.109344244003296,1.9857603311538696,0.4118036925792694,1.0,1.0,0.0,142.861572265625,190.0,46606.6484375,0.0,2442.381591796875,1.0,278.1499938964844,280.9430847167969,295.3348083496094,298.4012756347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879030704498291,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3207.49609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177840,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4027404785156,0.872410237789154,0.3850524425506592,0.3474748134613037,297.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4025573730469,0.8907790780067444,0.4097329080104828,0.3889964818954468,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4022216796875,0.9350942373275756,0.467476487159729,0.3278156816959381,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40313720703125,0.8389784097671509,0.3410086333751678,0.3245618045330047,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.40411376953125,0.7704769372940063,0.2621436715126037,1.1888532638549805,287.4022521972656,284.95001220703125,297.6863708496094,292.3910522460937,297.5704650878906,297.50555419921875,287.39697265625,1.0,0.5771976113319397,0.4569775462150574,0.4569775462150574,0.800000011920929,1.0,-3.095104694366455,1.109344244003296,1.9857603311538696,0.4118036925792694,1.0,1.0,0.0,142.861572265625,190.0,46606.6484375,0.0,2442.381591796875,1.0,278.1499938964844,280.9430847167969,295.3348083496094,298.4012756347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879030704498291,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3207.49609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177900,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3310546875,0.8589375615119934,0.3864145576953888,0.3490561246871948,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3308410644531,0.8767492175102234,0.4112868905067444,0.3908532261848449,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3304748535156,0.917234182357788,0.4678778350353241,0.3283398151397705,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3314514160156,0.826867401599884,0.3421875834465027,0.3260712921619415,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3325500488281,0.758351743221283,0.2626507580280304,1.1930469274520874,287.3305358886719,284.95001220703125,297.71368408203125,292.40216064453125,297.54656982421875,297.4931030273437,287.3246154785156,1.0,0.5842723846435547,0.3212219178676605,0.3212219178676605,1.0,1.0,-3.106751203536988,0.7259302735328674,2.3808209896087646,0.0260768961161375,1.0,1.0,0.0,151.94903564453125,190.0,45696.0703125,0.0,2514.59912109375,1.0,278.1499938964844,280.88916015625,295.3332824707031,298.3363647460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713304400444031,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.66259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3135.290283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18177960,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3008117675781,0.8467358946800232,0.3877730965614319,0.3505977392196655,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3008728027344,0.8639032244682312,0.4128049314022064,0.3926458060741424,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.301025390625,0.9016591906547546,0.4683331847190857,0.3288891017436981,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3006591796875,0.8155118823051453,0.3433170318603515,0.3275090456008911,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.30029296875,0.747329592704773,0.2630901038646698,1.1968448162078855,287.3009948730469,284.95001220703125,297.7410888671875,292.4135437011719,297.5448303222656,297.4813232421875,287.3036193847656,1.0,0.5911683440208435,0.3449965715408325,0.3449965715408325,1.0,1.0,-3.117711305618286,0.7674156427383423,2.3502957820892334,0.064986765384674,1.0,1.0,0.0,161.46669006347656,193.0,45627.37109375,0.0,2586.00634765625,1.0,278.1499938964844,280.8764038085937,295.3411560058594,298.2999267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863814651966095,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.03564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3064.78564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178020,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3533020019531,0.8350349068641663,0.3912818133831024,0.3539121448993683,297.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3533630371094,0.8514581918716431,0.416398137807846,0.396278828382492,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3534851074219,0.8865223526954651,0.4701479375362396,0.3302623033523559,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3531494140625,0.8034928441047668,0.3460129499435425,0.330338716506958,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.352783203125,0.7362228035926819,0.2642706632614136,1.203702688217163,287.3534851074219,284.95001220703125,297.79620361328125,292.43707275390625,297.5623779296875,297.46783447265625,287.3556823730469,1.0,0.600375235080719,0.3925458490848541,0.3925458490848541,1.0,1.0,-3.139360189437866,0.9081843495368958,2.2311758995056152,0.2006611824035644,1.0,1.0,0.0,173.4346160888672,196.0,46124.67578125,0.0,2691.532470703125,1.0,278.1499938964844,280.9066162109375,295.3983459472656,298.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558276295661926,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.00390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2989.88037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178080,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3533020019531,0.8350349068641663,0.3912818133831024,0.3539121448993683,297.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3533630371094,0.8514581918716431,0.416398137807846,0.396278828382492,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3534851074219,0.8865223526954651,0.4701479375362396,0.3302623033523559,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3531494140625,0.8034928441047668,0.3460129499435425,0.330338716506958,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.352783203125,0.7362228035926819,0.2642706632614136,1.203702688217163,287.3534851074219,284.95001220703125,297.79620361328125,292.43707275390625,297.5623779296875,297.46783447265625,287.3556823730469,1.0,0.600375235080719,0.3925458490848541,0.3925458490848541,1.0,1.0,-3.139360189437866,0.9081843495368958,2.2311758995056152,0.2006611824035644,1.0,1.0,0.0,173.4346160888672,196.0,46124.67578125,0.0,2691.532470703125,1.0,278.1499938964844,280.9066162109375,295.3983459472656,298.36346435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558276295661926,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.00390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2989.88037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178140,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.41082763671875,0.830405056476593,0.3953905999660492,0.3577137291431427,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.410888671875,0.8464270830154419,0.4205239415168762,0.4002980887889862,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4110412597656,0.879608690738678,0.4727033376693725,0.332114428281784,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4106750488281,0.7982389330863953,0.3491579592227936,0.33345627784729,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.41021728515625,0.731216311454773,0.2658284604549408,1.2114721536636353,287.4110107421875,284.95001220703125,297.8517150878906,292.46148681640625,297.5901184082031,297.46246337890625,287.4134216308594,1.0,0.6075760722160339,0.4400951564311981,0.4400951564311981,1.0,1.0,-3.1640772819519043,1.041225790977478,2.1228513717651367,0.3279090523719787,1.0,1.0,0.0,180.87399291992188,184.0,46657.10546875,0.0,2780.305419921875,1.0,278.1499938964844,280.9383544921875,295.4564514160156,298.45672607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553241491317749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.1259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2985.16064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178200,297.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.41082763671875,0.830405056476593,0.3953905999660492,0.3577137291431427,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.410888671875,0.8464270830154419,0.4205239415168762,0.4002980887889862,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4110412597656,0.879608690738678,0.4727033376693725,0.332114428281784,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4106750488281,0.7982389330863953,0.3491579592227936,0.33345627784729,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.41021728515625,0.731216311454773,0.2658284604549408,1.2114721536636353,287.4110107421875,284.95001220703125,297.8517150878906,292.46148681640625,297.5901184082031,297.46246337890625,287.4134216308594,1.0,0.6075760722160339,0.4400951564311981,0.4400951564311981,1.0,1.0,-3.1640772819519043,1.041225790977478,2.1228513717651367,0.3279090523719787,1.0,1.0,0.0,180.87399291992188,184.0,46657.10546875,0.0,2780.305419921875,1.0,278.1499938964844,280.9383544921875,295.4564514160156,298.45672607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553241491317749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.1259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2985.16064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178260,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4420471191406,0.835966944694519,0.3996492326259613,0.3614065647125244,297.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44207763671875,0.8521468043327332,0.4248590171337127,0.4042376577854156,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4421081542969,0.8846279978752136,0.4755068123340606,0.3339588046073913,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4419860839844,0.8037602305412292,0.3524873554706573,0.336459070444107,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4418334960937,0.7350744605064392,0.2675756514072418,1.21864914894104,287.4421081542969,284.95001220703125,297.9076538085937,292.48663330078125,297.6054382324219,297.4598693847656,287.44305419921875,1.0,0.6093249320983887,0.4330493807792663,0.4330493807792663,1.0,1.0,-3.187713861465454,1.0368627309799194,2.150851249694824,0.3181804120540619,1.0,1.0,0.0,179.30361938476562,172.0,46832.9921875,0.0,2820.00341796875,1.0,278.1499938964844,280.9502868652344,295.4935607910156,298.5182800292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857187032699585,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.42626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3002.625732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178320,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4420471191406,0.835966944694519,0.3996492326259613,0.3614065647125244,297.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44207763671875,0.8521468043327332,0.4248590171337127,0.4042376577854156,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4421081542969,0.8846279978752136,0.4755068123340606,0.3339588046073913,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4419860839844,0.8037602305412292,0.3524873554706573,0.336459070444107,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4418334960937,0.7350744605064392,0.2675756514072418,1.21864914894104,287.4421081542969,284.95001220703125,297.9076538085937,292.48663330078125,297.6054382324219,297.4598693847656,287.44305419921875,1.0,0.6093249320983887,0.4330493807792663,0.4330493807792663,1.0,1.0,-3.187713861465454,1.0368627309799194,2.150851249694824,0.3181804120540619,1.0,1.0,0.0,179.30361938476562,172.0,46832.9921875,0.0,2820.00341796875,1.0,278.1499938964844,280.9502868652344,295.4935607910156,298.5182800292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857187032699585,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.42626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3002.625732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178380,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.45428466796875,0.8418243527412415,0.4020083248615265,0.3633764982223511,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4543151855469,0.8582931756973267,0.4272952079772949,0.4063746035099029,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.454345703125,0.8906117677688599,0.4770687818527221,0.3349331021308899,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4542236328125,0.8096276521682739,0.3543592393398285,0.3380695283412933,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4540710449219,0.7396141290664673,0.2685758769512176,1.222391128540039,287.454345703125,284.95001220703125,297.9391784667969,292.5009765625,297.61334228515625,297.4584655761719,287.45526123046875,1.0,0.6090613007545471,0.4291037619113922,0.4291037619113922,1.0,1.0,-3.200260162353516,1.0315020084381104,2.1687583923339844,0.3099526762962341,1.0,1.0,0.0,176.0963897705078,172.0,46903.87109375,0.0,2828.33056640625,1.0,278.1499938964844,280.9545593261719,295.5075378417969,298.5389709472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579044938087463,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.9189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3009.353271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178440,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4636535644531,0.847299337387085,0.4038573801517486,0.3648974597454071,297.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.46368408203125,0.8640600442886353,0.429212749004364,0.4080344438552856,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4637451171875,0.8962655663490295,0.4782933294773102,0.3356800973415375,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.463623046875,0.8148654103279114,0.3558315932750702,0.3393145203590393,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46343994140625,0.7439230680465698,0.2693668901920318,1.225253939628601,287.4637451171875,284.95001220703125,297.96405029296875,292.5123291015625,297.6194763183594,297.4574279785156,287.4646301269531,1.0,0.6085333228111267,0.4260036051273346,0.4260036051273346,1.0,1.0,-3.209922313690185,1.027098298072815,2.182823896408081,0.3033373653888702,1.0,1.0,0.0,173.01441955566406,160.0,46958.0234375,0.0,2831.41845703125,1.0,278.1499938964844,280.95782470703125,295.5177917480469,298.5535583496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583147525787354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.1103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3013.200439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178500,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4740600585937,0.8548341989517212,0.40595343708992,0.3665910959243774,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4740600585937,0.8719994425773621,0.4313980340957641,0.4098964333534241,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47412109375,0.9040836691856384,0.4796812236309051,0.3365039527416229,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4739990234375,0.8217988014221191,0.3575065732002258,0.3407016396522522,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4738464355469,0.7499368786811829,0.2702722549438476,1.2284013032913208,287.47412109375,284.95001220703125,297.9924011230469,292.5253601074219,297.6263732910156,297.456298828125,287.4749755859375,1.0,0.6074957251548767,0.4224807322025299,0.4224807322025299,1.0,1.0,-3.2206406593322754,1.0218737125396729,2.1987669467926025,0.2956551015377044,1.0,1.0,0.0,168.74856567382812,160.0,47017.85546875,0.0,2830.19287109375,1.0,278.1499938964844,280.9613952636719,295.529296875,298.5689697265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585756421089172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.07421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3015.64697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178560,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4856872558594,0.8634262681007385,0.4080515503883362,0.368270069360733,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4857177734375,0.881014883518219,0.4335914254188537,0.411749392747879,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4857482910156,0.9134604334831238,0.4810718894004822,0.3373169302940368,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4856262207031,0.8294695615768433,0.3591852486133575,0.3420761525630951,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854431152344,0.7568458914756775,0.2711828351020813,1.2314990758895874,287.4857482910156,284.95001220703125,298.0209045410156,292.5384826660156,297.6344909667969,297.4552917480469,287.4867553710937,1.0,0.6062403321266174,0.4220114052295685,0.4220114052295685,1.0,1.0,-3.2312428951263428,1.0239983797073364,2.207244634628296,0.2953383028507232,1.0,1.0,0.0,164.10092163085938,148.0,47096.3828125,0.0,2826.544189453125,1.0,278.1499938964844,280.9659423828125,295.541259765625,298.5851745605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587616682052612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3017.39111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178620,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5107116699219,0.8843591213226318,0.4122614562511444,0.3715999722480774,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5107116699219,0.9027081727981568,0.4380143880844116,0.4154474437236786,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5107727050781,0.9373592734336852,0.483873039484024,0.3389248251914978,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5106201171875,0.8479259610176086,0.3625591099262237,0.3447998166084289,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.51043701171875,0.7738932371139526,0.2730225324630737,1.2375905513763428,287.5107727050781,284.95001220703125,298.0782775878906,292.5648803710937,297.6513671875,297.4537658691406,287.5118103027344,1.0,0.6031765937805176,0.4210727214813232,0.4210727214813232,1.0,1.0,-3.252230405807495,1.029158353805542,2.223072052001953,0.2956606745719909,1.0,1.0,0.0,153.78961181640625,136.0,47264.04296875,0.0,2813.01513671875,1.0,278.1499938964844,280.9759521484375,295.5668029785156,298.6205139160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590884208679199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.84033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3020.45556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178680,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5107116699219,0.8843591213226318,0.4122614562511444,0.3715999722480774,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5107116699219,0.9027081727981568,0.4380143880844116,0.4154474437236786,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5107727050781,0.9373592734336852,0.483873039484024,0.3389248251914978,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5106201171875,0.8479259610176086,0.3625591099262237,0.3447998166084289,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.51043701171875,0.7738932371139526,0.2730225324630737,1.2375905513763428,287.5107727050781,284.95001220703125,298.0782775878906,292.5648803710937,297.6513671875,297.4537658691406,287.5118103027344,1.0,0.6031765937805176,0.4210727214813232,0.4210727214813232,1.0,1.0,-3.252230405807495,1.029158353805542,2.223072052001953,0.2956606745719909,1.0,1.0,0.0,153.78961181640625,136.0,47264.04296875,0.0,2813.01513671875,1.0,278.1499938964844,280.9759521484375,295.5668029785156,298.6205139160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590884208679199,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.84033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3020.45556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178740,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5359802246094,0.9107844233512878,0.4164742529392242,0.3749071955680847,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5360107421875,0.9320272207260132,0.4424715936183929,0.419150173664093,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5360412597656,0.9652518630027772,0.4866890907287597,0.3405227661132812,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5359191894531,0.8715749979019165,0.3659428358078003,0.347505658864975,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5357360839844,0.7955197691917419,0.2748725414276123,1.243602991104126,287.5360412597656,284.95001220703125,298.1361999511719,292.5913391113281,297.6686096191406,297.45263671875,287.5370788574219,1.0,0.599728524684906,0.4201340675354004,0.4201340675354004,1.0,1.0,-3.2730627059936523,1.034224271774292,2.2388384342193604,0.2959232330322265,1.0,1.0,0.0,142.7435760498047,124.0,47433.69921875,0.0,2794.81494140625,1.0,278.1499938964844,280.986083984375,295.5931701660156,298.6573181152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594434857368469,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.3974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3023.78564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178800,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5359802246094,0.9107844233512878,0.4164742529392242,0.3749071955680847,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5360107421875,0.9320272207260132,0.4424715936183929,0.419150173664093,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5360412597656,0.9652518630027772,0.4866890907287597,0.3405227661132812,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5359191894531,0.8715749979019165,0.3659428358078003,0.347505658864975,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5357360839844,0.7955197691917419,0.2748725414276123,1.243602991104126,287.5360412597656,284.95001220703125,298.1361999511719,292.5913391113281,297.6686096191406,297.45263671875,287.5370788574219,1.0,0.599728524684906,0.4201340675354004,0.4201340675354004,1.0,1.0,-3.2730627059936523,1.034224271774292,2.2388384342193604,0.2959232330322265,1.0,1.0,0.0,142.7435760498047,124.0,47433.69921875,0.0,2794.81494140625,1.0,278.1499938964844,280.986083984375,295.5931701660156,298.6573181152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594434857368469,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.3974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3023.78564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178860,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5587158203125,0.945965588092804,0.4206566512584686,0.3781922161579132,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5587463378906,0.9663733839988708,0.4469349086284637,0.4228624999523163,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.55877685546875,0.9929670095443726,0.4898916482925415,0.3423230051994324,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.55865478515625,0.9011152386665344,0.3693094849586487,0.3501992523670196,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585021972656,0.8208540081977844,0.276704341173172,1.2495542764663696,287.55877685546875,284.95001220703125,298.1946716308594,292.6177673339844,297.6863098144531,297.4523620605469,287.5596923828125,1.0,0.5958917737007141,0.4187406897544861,0.4187406897544861,1.0,1.0,-3.291143655776977,1.037075400352478,2.25406813621521,0.294631689786911,1.0,1.0,0.0,131.5261993408203,127.0,47575.91796875,0.0,2772.05859375,1.0,278.1499938964844,280.9947204589844,295.619384765625,298.69305419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597586154937744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.44775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3026.740966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178920,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5587158203125,0.945965588092804,0.4206566512584686,0.3781922161579132,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5587463378906,0.9663733839988708,0.4469349086284637,0.4228624999523163,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.55877685546875,0.9929670095443726,0.4898916482925415,0.3423230051994324,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.55865478515625,0.9011152386665344,0.3693094849586487,0.3501992523670196,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585021972656,0.8208540081977844,0.276704341173172,1.2495542764663696,287.55877685546875,284.95001220703125,298.1946716308594,292.6177673339844,297.6863098144531,297.4523620605469,287.5596923828125,1.0,0.5958917737007141,0.4187406897544861,0.4187406897544861,1.0,1.0,-3.291143655776977,1.037075400352478,2.25406813621521,0.294631689786911,1.0,1.0,0.0,131.5261993408203,127.0,47575.91796875,0.0,2772.05859375,1.0,278.1499938964844,280.9947204589844,295.619384765625,298.69305419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597586154937744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.44775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3026.740966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18178980,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5821228027344,0.9637160897254944,0.424805074930191,0.3817210793495178,297.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5821533203125,0.982202172279358,0.4513948559761047,0.426857441663742,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5821533203125,0.9990000128746032,0.493247777223587,0.3376768827438354,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58209228515625,0.9180458784103394,0.3726547658443451,0.3531591594219208,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5819396972656,0.8332703709602356,0.2785085439682007,1.256749391555786,287.5821838378906,284.95001220703125,298.2536926269531,292.6439514160156,297.7041320800781,297.45220947265625,287.5828552246094,1.0,0.596346378326416,0.4173472821712494,0.4173472821712494,1.0,1.0,-3.3097116947174072,1.0400105714797974,2.2697012424468994,0.2933342456817627,1.0,1.0,0.0,127.36258697509766,145.0,47721.7421875,0.0,2784.974853515625,1.0,278.1499938964844,281.00360107421875,295.6456298828125,298.72930908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601155877113342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.00439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3030.0888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179040,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5821228027344,0.9637160897254944,0.424805074930191,0.3817210793495178,297.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5821533203125,0.982202172279358,0.4513948559761047,0.426857441663742,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5821533203125,0.9990000128746032,0.493247777223587,0.3376768827438354,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58209228515625,0.9180458784103394,0.3726547658443451,0.3531591594219208,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5819396972656,0.8332703709602356,0.2785085439682007,1.256749391555786,287.5821838378906,284.95001220703125,298.2536926269531,292.6439514160156,297.7041320800781,297.45220947265625,287.5828552246094,1.0,0.596346378326416,0.4173472821712494,0.4173472821712494,1.0,1.0,-3.3097116947174072,1.0400105714797974,2.2697012424468994,0.2933342456817627,1.0,1.0,0.0,127.36258697509766,145.0,47721.7421875,0.0,2784.974853515625,1.0,278.1499938964844,281.00360107421875,295.6456298828125,298.72930908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601155877113342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.00439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3030.0888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
