time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179100,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59539794921875,0.9633246064186096,0.4268538057804107,0.3835727572441101,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5954284667969,0.9818860292434692,0.453619509935379,0.4289652407169342,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5954895019531,0.9990000128746032,0.495191752910614,0.339719295501709,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5953063964844,0.9174960255622864,0.3743134438991546,0.3547417819499969,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5950927734375,0.8325464725494385,0.2793959081172943,1.2608275413513184,287.5954895019531,284.95001220703125,298.283447265625,292.6568908691406,297.7134704589844,297.45263671875,287.5968322753906,1.0,0.5993539690971375,0.4166505932807922,0.4166505932807922,1.0,1.0,-3.323712110519409,1.043168306350708,2.280543804168701,0.2930271327495575,1.0,1.0,0.0,128.62973022460938,145.0,47824.10546875,0.0,2821.646240234375,1.0,278.1499938964844,281.0091857910156,295.658447265625,298.7469177246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602595329284668,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.60400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3031.438720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179160,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61492919921875,0.9591816067695618,0.4289157688617706,0.3854783177375793,297.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.614990234375,0.9782890677452089,0.4558641910552978,0.4311388432979584,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61505126953125,0.9990000128746032,0.4965386092662811,0.34549680352211,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6148376464844,0.9130414128303528,0.3759821057319641,0.3563823997974396,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6145324707031,0.8289398550987244,0.2802880704402923,1.265169620513916,287.61505126953125,284.95001220703125,298.3133544921875,292.6697082519531,297.7220458984375,297.4517517089844,287.61676025390625,1.0,0.6036834716796875,0.4160529673099518,0.4160529673099518,1.0,1.0,-3.342703342437744,1.0483343601226809,2.2943689823150635,0.2937782704830169,1.0,1.0,0.0,131.45254516601562,163.0,47976.140625,0.0,2878.16162109375,1.0,278.1499938964844,281.0179443359375,295.6719055175781,298.7677917480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605131506919861,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.75,0.0,1953.8612060546875,1895.4371337890625,0.0,3033.81787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179220,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6520690917969,0.9358472228050232,0.4329854249954223,0.3894842267036438,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.652099609375,0.9571892023086548,0.4603298306465149,0.4357161223888397,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.65216064453125,0.982374668121338,0.4984771013259887,0.3486922979354858,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6519775390625,0.891754150390625,0.379268079996109,0.3598669767379761,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517028808594,0.8110628128051758,0.2820042371749878,1.2747423648834229,287.65216064453125,284.95001220703125,298.3736267089844,292.6949157714844,297.7381286621094,297.4483337402344,287.6534729003906,1.0,0.6141828894615173,0.4148577153682709,0.4148577153682709,1.0,1.0,-3.374141216278076,1.0562735795974731,2.317867517471313,0.2947330176830292,1.0,1.0,0.0,142.55133056640625,181.0,48245.11328125,0.0,3008.57958984375,1.0,278.1499938964844,281.0343322753906,295.69927978515625,298.8125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614386916160583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.28173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3042.4990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179280,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6520690917969,0.9358472228050232,0.4329854249954223,0.3894842267036438,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.652099609375,0.9571892023086548,0.4603298306465149,0.4357161223888397,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.65216064453125,0.982374668121338,0.4984771013259887,0.3486922979354858,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6519775390625,0.891754150390625,0.379268079996109,0.3598669767379761,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517028808594,0.8110628128051758,0.2820042371749878,1.2747423648834229,287.65216064453125,284.95001220703125,298.3736267089844,292.6949157714844,297.7381286621094,297.4483337402344,287.6534729003906,1.0,0.6141828894615173,0.4148577153682709,0.4148577153682709,1.0,1.0,-3.374141216278076,1.0562735795974731,2.317867517471313,0.2947330176830292,1.0,1.0,0.0,142.55133056640625,181.0,48245.11328125,0.0,3008.57958984375,1.0,278.1499938964844,281.0343322753906,295.69927978515625,298.8125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614386916160583,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.28173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3042.4990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179340,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6836853027344,0.9074920415878296,0.4369276165962219,0.3935285210609436,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6837158203125,0.9287980794906616,0.4647266566753387,0.4403863251209259,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6837463378906,0.9556106328964232,0.5009618401527405,0.3507127165794372,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.68359375,0.8676145672798157,0.3824550807476043,0.3634144067764282,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.683349609375,0.7884681224822998,0.2836089730262756,1.2845478057861328,287.68377685546875,284.95001220703125,298.4345703125,292.7193603515625,297.7548828125,297.4458312988281,287.68505859375,1.0,0.626023530960083,0.4136624634265899,0.4136624634265899,1.0,1.0,-3.40161395072937,1.0627381801605225,2.338875770568848,0.2949517965316772,1.0,1.0,0.0,157.33396911621094,199.0,48471.4765625,0.0,3156.552978515625,1.0,278.1499938964844,281.04791259765625,295.724365234375,298.8528137207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624750971794128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3052.220458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179400,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6836853027344,0.9074920415878296,0.4369276165962219,0.3935285210609436,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6837158203125,0.9287980794906616,0.4647266566753387,0.4403863251209259,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6837463378906,0.9556106328964232,0.5009618401527405,0.3507127165794372,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.68359375,0.8676145672798157,0.3824550807476043,0.3634144067764282,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.683349609375,0.7884681224822998,0.2836089730262756,1.2845478057861328,287.68377685546875,284.95001220703125,298.4345703125,292.7193603515625,297.7548828125,297.4458312988281,287.68505859375,1.0,0.626023530960083,0.4136624634265899,0.4136624634265899,1.0,1.0,-3.40161395072937,1.0627381801605225,2.338875770568848,0.2949517965316772,1.0,1.0,0.0,157.33396911621094,199.0,48471.4765625,0.0,3156.552978515625,1.0,278.1499938964844,281.04791259765625,295.724365234375,298.8528137207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624750971794128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3052.220458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179460,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7159729003906,0.8847005367279053,0.4407932162284851,0.3975480496883392,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.71600341796875,0.9034929871559144,0.4690921306610107,0.4450750052928924,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.716064453125,0.9279535412788392,0.5034990310668945,0.3528912961483001,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.71588134765625,0.8468143343925476,0.3855814337730407,0.3669532835483551,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7156677246094,0.7682857513427734,0.2851387560367584,1.2942525148391724,287.716064453125,284.95001220703125,298.4961853027344,292.7428894042969,297.7714538574219,297.443359375,287.7173156738281,1.0,0.6386215686798096,0.4120251834392547,0.4120251834392547,1.0,1.0,-3.430627822875977,1.068477749824524,2.362150192260742,0.2941157221794128,1.0,1.0,0.0,173.57464599609375,217.0,48702.30078125,0.0,3317.5986328125,1.0,278.1499938964844,281.0617370605469,295.7480163574219,298.89141845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635066747665405,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.56591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3061.89697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179520,297.4789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7159729003906,0.8847005367279053,0.4407932162284851,0.3975480496883392,297.5017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.71600341796875,0.9034929871559144,0.4690921306610107,0.4450750052928924,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.716064453125,0.9279535412788392,0.5034990310668945,0.3528912961483001,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.71588134765625,0.8468143343925476,0.3855814337730407,0.3669532835483551,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7156677246094,0.7682857513427734,0.2851387560367584,1.2942525148391724,287.716064453125,284.95001220703125,298.4961853027344,292.7428894042969,297.7714538574219,297.443359375,287.7173156738281,1.0,0.6386215686798096,0.4120251834392547,0.4120251834392547,1.0,1.0,-3.430627822875977,1.068477749824524,2.362150192260742,0.2941157221794128,1.0,1.0,0.0,173.57464599609375,217.0,48702.30078125,0.0,3317.5986328125,1.0,278.1499938964844,281.0617370605469,295.7480163574219,298.89141845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635066747665405,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.56591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3061.89697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179580,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.736328125,0.8717700242996216,0.4432216584682464,0.4000998735427856,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.73638916015625,0.8902295827865601,0.4718686640262604,0.4480805695056915,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7364196777344,0.9117511510849,0.5051224231719971,0.354308158159256,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.8352209329605103,0.387546181678772,0.3692054152488708,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.73602294921875,0.7569156885147095,0.2860725820064544,1.300362229347229,287.7364196777344,284.95001220703125,298.5360107421875,292.75738525390625,297.78204345703125,297.44171142578125,287.7376708984375,1.0,0.6468693614006042,0.4109773337841034,0.4109773337841034,1.0,1.0,-3.449099063873291,1.072041392326355,2.3770577907562256,0.293504387140274,1.0,1.0,0.0,184.5388336181641,217.0,48847.13671875,0.0,3425.140380859375,1.0,278.1499938964844,281.0704040527344,295.7624206542969,298.9151611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864152729511261,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.96240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3067.95751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179640,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.74774169921875,0.8651067018508911,0.4445787370204925,0.4015315473079681,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7477722167969,0.8833339810371399,0.4734273850917816,0.4497727453708648,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.747802734375,0.903781533241272,0.5060338973999023,0.3551079332828522,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7476501464844,0.8292431831359863,0.3886444568634033,0.3704702258110046,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7474060058594,0.7510886788368225,0.2865891456604004,1.3037811517715454,287.747802734375,284.95001220703125,298.5585327148437,292.76531982421875,297.7880249023437,297.4407958984375,287.7490539550781,1.0,0.6515185236930847,0.4103879034519195,0.4103879034519195,1.0,1.0,-3.459433317184448,1.0740092992782593,2.3854238986968994,0.2931380867958069,1.0,1.0,0.0,190.8246917724609,235.0,48928.0625,0.0,3486.71728515625,1.0,278.1499938964844,281.07525634765625,295.7703857421875,298.9283447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645232319831848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3071.432861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179700,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7633972167969,0.8565571308135986,0.4464569389820099,0.4035140872001648,297.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.763427734375,0.8744334578514099,0.4755942225456238,0.4521262943744659,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7634582519531,0.8939192295074463,0.5072885155677795,0.3562151789665222,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7633056640625,0.8214557766914368,0.3901503980159759,0.372212678194046,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7630920410156,0.7436166405677795,0.2872863113880157,1.3084543943405151,287.76348876953125,284.95001220703125,298.5899658203125,292.77606201171875,297.79638671875,297.4395751953125,287.76470947265625,1.0,0.6579874753952026,0.4095692634582519,0.4095692634582519,1.0,1.0,-3.4737250804901123,1.0767009258270264,2.397024154663086,0.2926066517829895,1.0,1.0,0.0,199.6556701660156,235.0,49038.87109375,0.0,3573.219482421875,1.0,278.1499938964844,281.0818786621094,295.7810363769531,298.9461364746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650241494178772,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.97412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3076.1318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179760,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7790222167969,0.8487495183944702,0.4483313858509063,0.4054969549179077,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.779052734375,0.8662617802619934,0.4777604341506958,0.4544832110404968,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.77911376953125,0.8847603797912598,0.5085408687591553,0.3573243021965027,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7789611816406,0.8140946626663208,0.3916518092155456,0.373955100774765,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7787170410156,0.7367779016494751,0.2879782915115356,1.3131239414215088,287.77911376953125,284.95001220703125,298.62158203125,292.7864685058594,297.8047790527344,297.4383850097656,287.7803039550781,1.0,0.6644391417503357,0.4087596535682678,0.4087596535682678,1.0,1.0,-3.487956047058105,1.0793722867965698,2.408583641052246,0.2920694649219513,1.0,1.0,0.0,208.5968475341797,238.0,49149.30859375,0.0,3660.97412109375,1.0,278.1499938964844,281.0885009765625,295.7915954589844,298.9638061523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655485510826111,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.22705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3081.0517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179820,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.80792236328125,0.8414212465286255,0.4521071910858154,0.409215360879898,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8079528808594,0.8586683869361877,0.4821190536022186,0.4589420557022095,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8079833984375,0.8755480647087097,0.5110220313072205,0.3593285977840423,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8078308105469,0.8066721558570862,0.3946262001991272,0.3771411180496216,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8076477050781,0.729911208152771,0.2893400192260742,1.3210573196411133,287.8079833984375,284.95001220703125,298.6853942871094,292.80615234375,297.8218994140625,297.4363708496094,287.8090515136719,1.0,0.6729844212532043,0.4071404337882995,0.4071404337882995,1.0,1.0,-3.513582706451416,1.0836578607559204,2.429924964904785,0.2906373143196106,1.0,1.0,0.0,219.522201538086,241.0,49345.8984375,0.0,3789.602294921875,1.0,278.1499938964844,281.1003723144531,295.8113098144531,298.9969787597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665847182273865,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.23681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3090.772216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179880,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.80792236328125,0.8414212465286255,0.4521071910858154,0.409215360879898,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8079528808594,0.8586683869361877,0.4821190536022186,0.4589420557022095,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8079833984375,0.8755480647087097,0.5110220313072205,0.3593285977840423,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8078308105469,0.8066721558570862,0.3946262001991272,0.3771411180496216,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8076477050781,0.729911208152771,0.2893400192260742,1.3210573196411133,287.8079833984375,284.95001220703125,298.6853942871094,292.80615234375,297.8218994140625,297.4363708496094,287.8090515136719,1.0,0.6729844212532043,0.4071404337882995,0.4071404337882995,1.0,1.0,-3.513582706451416,1.0836578607559204,2.429924964904785,0.2906373143196106,1.0,1.0,0.0,219.522201538086,241.0,49345.8984375,0.0,3789.602294921875,1.0,278.1499938964844,281.1003723144531,295.8113098144531,298.9969787597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665847182273865,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.23681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3090.772216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18179940,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349304199219,0.8381415605545044,0.4559021890163421,0.4128171503543854,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349609375,0.8553807735443115,0.4865255355834961,0.4632978439331054,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349914550781,0.8708474040031433,0.5134795308113098,0.3612046837806701,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8348693847656,0.8030418157577515,0.3975794315338135,0.3801528215408325,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.7263700366020203,0.2906898856163025,1.32820725440979,287.8349914550781,284.95001220703125,298.75,292.8241882324219,297.83941650390625,297.4349060058594,287.8360290527344,1.0,0.679571807384491,0.4055212140083313,0.4055212140083313,1.0,1.0,-3.537635087966919,1.0873165130615234,2.4503185749053955,0.2889068126678467,1.0,1.0,0.0,226.6436920166016,244.0,49527.78125,0.0,3893.014404296875,1.0,278.1499938964844,281.1112976074219,295.8289794921875,299.0267944335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675279021263123,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.28173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3099.6201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180000,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349304199219,0.8381415605545044,0.4559021890163421,0.4128171503543854,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349609375,0.8553807735443115,0.4865255355834961,0.4632978439331054,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349914550781,0.8708474040031433,0.5134795308113098,0.3612046837806701,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8348693847656,0.8030418157577515,0.3975794315338135,0.3801528215408325,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.7263700366020203,0.2906898856163025,1.32820725440979,287.8349914550781,284.95001220703125,298.75,292.8241882324219,297.83941650390625,297.4349060058594,287.8360290527344,1.0,0.679571807384491,0.4055212140083313,0.4055212140083313,1.0,1.0,-3.537635087966919,1.0873165130615234,2.4503185749053955,0.2889068126678467,1.0,1.0,0.0,226.6436920166016,244.0,49527.78125,0.0,3893.014404296875,1.0,278.1499938964844,281.1112976074219,295.8289794921875,299.0267944335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675279021263123,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.28173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3099.6201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180060,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8612365722656,0.8366227746009827,0.4596790969371795,0.4163403511047363,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8612670898437,0.8539866209030151,0.4909640550613403,0.4676145911216736,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8612976074219,0.8681425452232361,0.5159254670143127,0.3630186319351196,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8611755371094,0.8012269139289856,0.4005236625671386,0.3830829262733459,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8609619140625,0.7243051528930664,0.2920329868793487,1.3349868059158323,287.8612976074219,284.95001220703125,298.815673828125,292.8408203125,297.857421875,297.43365478515625,287.8622741699219,1.0,0.6851447820663452,0.4040147662162781,0.4040147662162781,1.0,1.0,-3.5609331130981445,1.0909587144851685,2.4699745178222656,0.2873397767543793,1.0,1.0,0.0,231.93028259277344,247.0,49702.90234375,0.0,3984.61474609375,1.0,278.1499938964844,281.12176513671875,295.8452453613281,299.05450439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683978319168091,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3107.78076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180120,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8612365722656,0.8366227746009827,0.4596790969371795,0.4163403511047363,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8612670898437,0.8539866209030151,0.4909640550613403,0.4676145911216736,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8612976074219,0.8681425452232361,0.5159254670143127,0.3630186319351196,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8611755371094,0.8012269139289856,0.4005236625671386,0.3830829262733459,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8609619140625,0.7243051528930664,0.2920329868793487,1.3349868059158323,287.8612976074219,284.95001220703125,298.815673828125,292.8408203125,297.857421875,297.43365478515625,287.8622741699219,1.0,0.6851447820663452,0.4040147662162781,0.4040147662162781,1.0,1.0,-3.5609331130981445,1.0909587144851685,2.4699745178222656,0.2873397767543793,1.0,1.0,0.0,231.93028259277344,247.0,49702.90234375,0.0,3984.61474609375,1.0,278.1499938964844,281.12176513671875,295.8452453613281,299.05450439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683978319168091,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3107.78076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180180,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8870849609375,0.8359753489494324,0.4634274840354919,0.4198040068149566,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8871154785156,0.8535434007644653,0.4954279363155365,0.4719181656837463,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8871154785156,0.8664412498474121,0.5183613896369934,0.3647975623607635,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88702392578125,0.80033278465271,0.4034595787525177,0.3859672546386719,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8868103027344,0.7229872941970825,0.2933668792247772,1.3415485620498655,287.8871459960937,284.95001220703125,298.88262939453125,292.8564453125,297.875732421875,297.4325256347656,287.8880920410156,1.0,0.6901739835739136,0.4025082886219024,0.4025082886219024,1.0,1.0,-3.583781480789185,1.0943866968154907,2.4893949031829834,0.2856774032115936,1.0,1.0,0.0,236.24708557128903,250.0,49873.26953125,0.0,4070.203857421875,1.0,278.1499938964844,281.1319885253906,295.860595703125,299.08087158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692144751548767,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.91552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3115.442138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180240,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8870849609375,0.8359753489494324,0.4634274840354919,0.4198040068149566,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8871154785156,0.8535434007644653,0.4954279363155365,0.4719181656837463,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8871154785156,0.8664412498474121,0.5183613896369934,0.3647975623607635,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88702392578125,0.80033278465271,0.4034595787525177,0.3859672546386719,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8868103027344,0.7229872941970825,0.2933668792247772,1.3415485620498655,287.8871459960937,284.95001220703125,298.88262939453125,292.8564453125,297.875732421875,297.4325256347656,287.8880920410156,1.0,0.6901739835739136,0.4025082886219024,0.4025082886219024,1.0,1.0,-3.583781480789185,1.0943866968154907,2.4893949031829834,0.2856774032115936,1.0,1.0,0.0,236.24708557128903,250.0,49873.26953125,0.0,4070.203857421875,1.0,278.1499938964844,281.1319885253906,295.860595703125,299.08087158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692144751548767,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.91552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3115.442138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180300,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8998413085937,0.8358503580093384,0.4652881622314453,0.4215154945850372,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8998718261719,0.8535438776016235,0.4976688623428345,0.4740694761276245,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89990234375,0.8658236861228943,0.5195748209953308,0.3656772077083587,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8997802734375,0.8000996112823486,0.4049235582351684,0.3873966634273529,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.89959716796875,0.7225022315979004,0.2940288186073303,1.3447654247283936,287.89990234375,284.95001220703125,298.91656494140625,292.8638916015625,297.885009765625,297.4320068359375,287.90087890625,1.0,0.6925559639930725,0.4017550647258758,0.4017550647258758,1.0,1.0,-3.5950803756713867,1.096031904220581,2.4990484714508057,0.2848136723041534,1.0,1.0,0.0,238.172592163086,250.0,49956.86328125,0.0,4111.60546875,1.0,278.1499938964844,281.1369934082031,295.867919921875,299.09356689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696087598800659,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.96142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3119.140380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180360,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9125366210937,0.8357956409454346,0.4671406745910644,0.4232167601585388,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9125366210937,0.8536248803138733,0.499914139509201,0.4762216210365295,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9125671386719,0.8652913570404053,0.520785391330719,0.3665525317192077,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9124450683594,0.7999435663223267,0.4063849747180938,0.388820469379425,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9122619628906,0.7220802903175354,0.2946875989437103,1.347953200340271,287.9125671386719,284.95001220703125,298.9507751464844,292.87109375,297.8943176269531,297.4315185546875,287.9135131835937,1.0,0.6948860287666321,0.4009649455547333,0.4009649455547333,1.0,1.0,-3.6063151359558105,1.097534418106079,2.5087807178497314,0.2838256061077118,1.0,1.0,0.0,240.013671875,253.0,50039.359375,0.0,4152.5595703125,1.0,278.1499938964844,281.1419372558594,295.87506103515625,299.1060485839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700014352798462,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.87451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3122.82421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180420,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9376220703125,0.8358395099639893,0.4708197712898254,0.4265893399715423,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9376525878906,0.8539685606956482,0.5044180750846863,0.4805309474468231,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.93768310546875,0.8644174933433533,0.5231972336769104,0.3682913184165954,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.93756103515625,0.7998032569885254,0.4092994034290313,0.391652762889862,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9373779296875,0.7213770151138306,0.2959941923618316,1.3542462587356567,287.93768310546875,284.95001220703125,299.02008056640625,292.8848571777344,297.9130249023437,297.4305419921875,287.9385986328125,1.0,0.6994251608848572,0.3993847370147705,0.3993847370147705,1.0,1.0,-3.628618001937866,1.1004172563552856,2.52820086479187,0.2817779183387756,1.0,1.0,0.0,243.50494384765625,256.0,50201.84375,0.0,4233.53271484375,1.0,278.1499938964844,281.15167236328125,295.8887634277344,299.1302185058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707823157310486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3130.1494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180480,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9376220703125,0.8358395099639893,0.4708197712898254,0.4265893399715423,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9376525878906,0.8539685606956482,0.5044180750846863,0.4805309474468231,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.93768310546875,0.8644174933433533,0.5231972336769104,0.3682913184165954,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.93756103515625,0.7998032569885254,0.4092994034290313,0.391652762889862,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9373779296875,0.7213770151138306,0.2959941923618316,1.3542462587356567,287.93768310546875,284.95001220703125,299.02008056640625,292.8848571777344,297.9130249023437,297.4305419921875,287.9385986328125,1.0,0.6994251608848572,0.3993847370147705,0.3993847370147705,1.0,1.0,-3.628618001937866,1.1004172563552856,2.52820086479187,0.2817779183387756,1.0,1.0,0.0,243.50494384765625,256.0,50201.84375,0.0,4233.53271484375,1.0,278.1499938964844,281.15167236328125,295.8887634277344,299.1302185058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707823157310486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3130.1494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180540,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9623718261719,0.8360323309898376,0.4744557738304138,0.4299162924289703,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.96240234375,0.8545019626617432,0.5089424848556519,0.4848513603210449,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9624328613281,0.8637387156486511,0.5255939364433289,0.3700138628482818,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9623107910156,0.7998365163803101,0.4121997654438019,0.3944640755653381,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9621276855469,0.7208150029182434,0.2972820699214935,1.3604204654693604,287.9624328613281,284.95001220703125,299.09039306640625,292.89776611328125,297.93194580078125,297.4295959472656,287.9633483886719,1.0,0.7038362622261047,0.3978045284748077,0.3978045284748077,1.0,1.0,-3.650722026824951,1.1031618118286133,2.547560214996338,0.2796590030193329,1.0,1.0,0.0,246.7965240478516,259.0,50360.61328125,0.0,4313.58154296875,1.0,278.1499938964844,281.1611633300781,295.9015197753906,299.1532287597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715416193008423,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.34423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3137.271240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180600,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9623718261719,0.8360323309898376,0.4744557738304138,0.4299162924289703,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.96240234375,0.8545019626617432,0.5089424848556519,0.4848513603210449,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9624328613281,0.8637387156486511,0.5255939364433289,0.3700138628482818,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9623107910156,0.7998365163803101,0.4121997654438019,0.3944640755653381,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9621276855469,0.7208150029182434,0.2972820699214935,1.3604204654693604,287.9624328613281,284.95001220703125,299.09039306640625,292.89776611328125,297.93194580078125,297.4295959472656,287.9633483886719,1.0,0.7038362622261047,0.3978045284748077,0.3978045284748077,1.0,1.0,-3.650722026824951,1.1031618118286133,2.547560214996338,0.2796590030193329,1.0,1.0,0.0,246.7965240478516,259.0,50360.61328125,0.0,4313.58154296875,1.0,278.1499938964844,281.1611633300781,295.9015197753906,299.1532287597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715416193008423,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.34423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3137.271240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180660,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869079589844,0.8362771272659302,0.4780564308166504,0.4332088828086853,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869384765625,0.8551146984100342,0.5134826302528381,0.4891830682754516,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869689941406,0.8631433248519897,0.527978241443634,0.3717254996299743,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9868469238281,0.7999386191368103,0.415088415145874,0.3972612619400024,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866638183594,0.7203099727630615,0.2985543012619018,1.366510987281799,287.9869689941406,284.95001220703125,299.16168212890625,292.9098815917969,297.9509582519531,297.4286499023437,287.9878845214844,1.0,0.7081745862960815,0.3962357342243194,0.3962357342243194,1.0,1.0,-3.672640085220337,1.1058086156845093,2.566831350326538,0.2774970233440399,1.0,1.0,0.0,250.0087738037109,262.0,50517.0078125,0.0,4393.52490234375,1.0,278.1499938964844,281.1705322265625,295.91363525390625,299.1753845214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723058104515076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.9970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180720,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869079589844,0.8362771272659302,0.4780564308166504,0.4332088828086853,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869384765625,0.8551146984100342,0.5134826302528381,0.4891830682754516,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869689941406,0.8631433248519897,0.527978241443634,0.3717254996299743,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9868469238281,0.7999386191368103,0.415088415145874,0.3972612619400024,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866638183594,0.7203099727630615,0.2985543012619018,1.366510987281799,287.9869689941406,284.95001220703125,299.16168212890625,292.9098815917969,297.9509582519531,297.4286499023437,287.9878845214844,1.0,0.7081745862960815,0.3962357342243194,0.3962357342243194,1.0,1.0,-3.672640085220337,1.1058086156845093,2.566831350326538,0.2774970233440399,1.0,1.0,0.0,250.0087738037109,262.0,50517.0078125,0.0,4393.52490234375,1.0,278.1499938964844,281.1705322265625,295.91363525390625,299.1753845214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723058104515076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.9970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3144.439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180780,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0044250488281,0.8364771604537964,0.4806237816810608,0.4355555772781372,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.00445556640625,0.855598509311676,0.5167626738548279,0.4923104345798492,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.00445556640625,0.8627578616142273,0.5296862125396729,0.3729506433010101,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0043640136719,0.8000470399856567,0.4171600639820099,0.3992657959461212,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0041809082031,0.7199747562408447,0.299459159374237,1.3708387613296509,288.00445556640625,284.95001220703125,299.21356201171875,292.9181213378906,297.9647521972656,297.4280090332031,288.00537109375,1.0,0.711259663105011,0.3951062262058258,0.3951062262058258,1.0,1.0,-3.6883161067962646,1.1076377630233765,2.580678224563598,0.2758977711200714,1.0,1.0,0.0,252.27980041503903,262.0,50627.82421875,0.0,4451.05712890625,1.0,278.1499938964844,281.1771545410156,295.921875,299.1907653808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728514909744263,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.1806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3149.55712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180840,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0111999511719,0.836554765701294,0.4816187024116516,0.4364650249481201,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.01123046875,0.85578852891922,0.5180396437644958,0.4935278296470642,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.01123046875,0.8626106381416321,0.5303493142127991,0.373426228761673,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0111389160156,0.8000904321670532,0.4179645776748657,0.4000442326068878,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0109558105469,0.7198457717895508,0.2998095750808716,1.372515082359314,288.0112609863281,284.95001220703125,299.2338562011719,292.9212646484375,297.9701232910156,297.427734375,288.0121459960937,1.0,0.7124546766281128,0.3946669697761535,0.3946669697761535,1.0,1.0,-3.694392681121826,1.1083332300186155,2.5860595703125,0.2752649486064911,1.0,1.0,0.0,253.1620635986328,265.0,50670.67578125,0.0,4473.49755859375,1.0,278.1499938964844,281.17974853515625,295.925048828125,299.1966857910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730673789978027,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.279296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3151.58251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18180900,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.023193359375,0.836703896522522,0.4833776652812958,0.4380724430084228,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0232238769531,0.8561518788337708,0.5203271508216858,0.4957074522972107,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0232238769531,0.8623685836791992,0.5315276980400085,0.3742708265781402,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.02313232421875,0.80018550157547,0.4193956851959228,0.401428073644638,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.02294921875,0.7196283340454102,0.3004277646541595,1.3754703998565674,288.02325439453125,284.95001220703125,299.270263671875,292.9266967773437,297.9797058105469,297.4272766113281,288.0241394042969,1.0,0.7145729064941406,0.3938825726509094,0.3938825726509094,1.0,1.0,-3.7052042484283447,1.109548568725586,2.595655679702759,0.2741231024265289,1.0,1.0,0.0,254.7131500244141,265.0,50746.0703125,0.0,4513.42822265625,1.0,278.1499938964844,281.1842346191406,295.9303894042969,299.2069091796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734362125396729,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.22314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3155.04150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
