time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18180960,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.03515625,0.8368479609489441,0.4851340651512146,0.439677894115448,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0351867675781,0.856510579586029,0.5226157903671265,0.4978883862495422,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0351867675781,0.8621244430541992,0.5327049493789673,0.3751149177551269,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0350952148437,0.800276517868042,0.4208258688449859,0.4028113782405853,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.034912109375,0.7194085717201233,0.3010447025299072,1.3784215450286863,288.0351867675781,284.95001220703125,299.30682373046875,292.9319763183594,297.9892883300781,297.4268493652344,288.0360717773437,1.0,0.7166848182678223,0.3930619657039642,0.3930619657039642,1.0,1.0,-3.715976238250733,1.110628366470337,2.6053478717803955,0.2728553712368011,1.0,1.0,0.0,256.2708740234375,268.0,50820.99609375,0.0,4553.53955078125,1.0,278.1499938964844,281.188720703125,295.9356994628906,299.2170104980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873814046382904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.11572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3158.584716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181020,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0587158203125,0.8371409773826599,0.4885977804660797,0.4428439438343048,297.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0587463378906,0.8572665452957153,0.5272114276885986,0.5022658109664917,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0587463378906,0.861668586730957,0.5350437760353088,0.3767911493778229,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.05865478515625,0.8004817366600037,0.4236709475517273,0.405562162399292,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0584716796875,0.7189855575561523,0.3022581934928894,1.3842263221740725,288.05877685546875,284.95001220703125,299.3805236816406,292.9421081542969,298.0084228515625,297.4259033203125,288.05963134765625,1.0,0.72087162733078,0.3914207816123962,0.3914207816123962,1.0,1.0,-3.737384080886841,1.112677812576294,2.624706268310547,0.2702487707138061,1.0,1.0,0.0,259.3505859375,271.0,50967.90234375,0.0,4633.70947265625,1.0,278.1499938964844,281.1975402832031,295.9457092285156,299.2364501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874541163444519,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.50927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3165.404052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181080,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0587158203125,0.8371409773826599,0.4885977804660797,0.4428439438343048,297.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0587463378906,0.8572665452957153,0.5272114276885986,0.5022658109664917,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0587463378906,0.861668586730957,0.5350437760353088,0.3767911493778229,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.05865478515625,0.8004817366600037,0.4236709475517273,0.405562162399292,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0584716796875,0.7189855575561523,0.3022581934928894,1.3842263221740725,288.05877685546875,284.95001220703125,299.3805236816406,292.9421081542969,298.0084228515625,297.4259033203125,288.05963134765625,1.0,0.72087162733078,0.3914207816123962,0.3914207816123962,1.0,1.0,-3.737384080886841,1.112677812576294,2.624706268310547,0.2702487707138061,1.0,1.0,0.0,259.3505859375,271.0,50967.90234375,0.0,4633.70947265625,1.0,278.1499938964844,281.1975402832031,295.9457092285156,299.2364501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874541163444519,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.50927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3165.404052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181140,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08209228515625,0.8374205231666565,0.4920266270637512,0.4459787905216217,297.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0821228027344,0.8580291867256165,0.5318206548690796,0.5066554546356201,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0821228027344,0.8612216711044312,0.537371814250946,0.3784597516059875,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.08203125,0.8006865978240967,0.4265056252479553,0.408302903175354,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.08184814453125,0.7185630202293396,0.3034574389457702,1.3899673223495483,288.0821228027344,284.95001220703125,299.454833984375,292.9516906738281,298.02752685546875,297.42498779296875,288.0829772949219,1.0,0.7250293493270874,0.3897795677185058,0.3897795677185058,1.0,1.0,-3.758643865585327,1.1146093606948853,2.6440343856811523,0.2675619125366211,1.0,1.0,0.0,262.43072509765625,274.0,51112.7890625,0.0,4714.31298828125,1.0,278.1499938964844,281.2062072753906,295.9552917480469,299.2553100585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752725720405579,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.64990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3172.2626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181200,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08209228515625,0.8374205231666565,0.4920266270637512,0.4459787905216217,297.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0821228027344,0.8580291867256165,0.5318206548690796,0.5066554546356201,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0821228027344,0.8612216711044312,0.537371814250946,0.3784597516059875,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.08203125,0.8006865978240967,0.4265056252479553,0.408302903175354,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.08184814453125,0.7185630202293396,0.3034574389457702,1.3899673223495483,288.0821228027344,284.95001220703125,299.454833984375,292.9516906738281,298.02752685546875,297.42498779296875,288.0829772949219,1.0,0.7250293493270874,0.3897795677185058,0.3897795677185058,1.0,1.0,-3.758643865585327,1.1146093606948853,2.6440343856811523,0.2675619125366211,1.0,1.0,0.0,262.43072509765625,274.0,51112.7890625,0.0,4714.31298828125,1.0,278.1499938964844,281.2062072753906,295.9552917480469,299.2553100585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752725720405579,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.64990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3172.2626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181260,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1052551269531,0.8376893401145935,0.4954166710376739,0.4490786790847778,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.10528564453125,0.8588046431541443,0.5364459156990051,0.5110592246055603,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10528564453125,0.8607880473136902,0.5396884679794312,0.3801200985908508,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1051940917969,0.8008953332901001,0.4293292760848999,0.4110327661037445,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1050109863281,0.7181437611579895,0.3046411871910095,1.3956375122070312,288.10528564453125,284.95001220703125,299.5297241210937,292.9608154296875,298.0467224121094,297.4240417480469,288.10614013671875,1.0,0.7291579246520996,0.3881891965866089,0.3881891965866089,1.0,1.0,-3.779764413833618,1.1165837049484253,2.663180589675904,0.2649534046649933,1.0,1.0,0.0,265.5052795410156,277.0,51255.96875,0.0,4795.29931640625,1.0,278.1499938964844,281.2147827148437,295.9644470214844,299.2735900878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759979009628296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.55712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3179.064208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181320,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1052551269531,0.8376893401145935,0.4954166710376739,0.4490786790847778,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.10528564453125,0.8588046431541443,0.5364459156990051,0.5110592246055603,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10528564453125,0.8607880473136902,0.5396884679794312,0.3801200985908508,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1051940917969,0.8008953332901001,0.4293292760848999,0.4110327661037445,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1050109863281,0.7181437611579895,0.3046411871910095,1.3956375122070312,288.10528564453125,284.95001220703125,299.5297241210937,292.9608154296875,298.0467224121094,297.4240417480469,288.10614013671875,1.0,0.7291579246520996,0.3881891965866089,0.3881891965866089,1.0,1.0,-3.779764413833618,1.1165837049484253,2.663180589675904,0.2649534046649933,1.0,1.0,0.0,265.5052795410156,277.0,51255.96875,0.0,4795.29931640625,1.0,278.1499938964844,281.2147827148437,295.9644470214844,299.2735900878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759979009628296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.55712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3179.064208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181380,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1280517578125,0.8379431366920471,0.498732328414917,0.4521117806434631,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1280822753906,0.859612762928009,0.5410975813865662,0.5154864192008972,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1280822753906,0.8603777289390564,0.5419855117797852,0.3817659914493561,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12799072265625,0.801116406917572,0.4321328401565552,0.4137426316738128,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1278076171875,0.717730700969696,0.3057979345321655,1.4011818170547483,288.1280822753906,284.95001220703125,299.6050720214844,292.9695739746094,298.0658264160156,297.423095703125,288.12890625,1.0,0.7332459092140198,0.3865988254547119,0.3865988254547119,1.0,1.0,-3.8006958961486816,1.1184364557266235,2.682259321212769,0.2622671723365783,1.0,1.0,0.0,268.552734375,280.0,51395.90625,0.0,4876.29345703125,1.0,278.1499938964844,281.22314453125,295.9730224609375,299.29107666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766886591911316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.05615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3185.54052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181440,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1280517578125,0.8379431366920471,0.498732328414917,0.4521117806434631,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1280822753906,0.859612762928009,0.5410975813865662,0.5154864192008972,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1280822753906,0.8603777289390564,0.5419855117797852,0.3817659914493561,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12799072265625,0.801116406917572,0.4321328401565552,0.4137426316738128,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1278076171875,0.717730700969696,0.3057979345321655,1.4011818170547483,288.1280822753906,284.95001220703125,299.6050720214844,292.9695739746094,298.0658264160156,297.423095703125,288.12890625,1.0,0.7332459092140198,0.3865988254547119,0.3865988254547119,1.0,1.0,-3.8006958961486816,1.1184364557266235,2.682259321212769,0.2622671723365783,1.0,1.0,0.0,268.552734375,280.0,51395.90625,0.0,4876.29345703125,1.0,278.1499938964844,281.22314453125,295.9730224609375,299.29107666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766886591911316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.05615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3185.54052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181500,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.13946533203125,0.838056743144989,0.5003909468650818,0.4536296725273132,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1394958496094,0.8599998354911804,0.5434237122535706,0.5177009105682373,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1394958496094,0.8601608276367188,0.5431339144706726,0.3825894594192505,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.139404296875,0.8012130260467529,0.4335347414016723,0.4150984287261963,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.13922119140625,0.71751469373703,0.3063762485980987,1.4039578437805176,288.1394958496094,284.95001220703125,299.6429138183594,292.97381591796875,298.0754089355469,297.4226379394531,288.14031982421875,1.0,0.7352849841117859,0.3858036398887634,0.3858036398887634,1.0,1.0,-3.8111071586608887,1.11932110786438,2.691786050796509,0.2608941495418548,1.0,1.0,0.0,270.0975036621094,280.0,51466.00390625,0.0,4917.1474609375,1.0,278.1499938964844,281.22735595703125,295.9773254394531,299.2998352050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877046525478363,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.3330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3188.895751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181560,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1507568359375,0.838175892829895,0.5020360350608826,0.4551348686218261,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1507873535156,0.8604015707969666,0.5457552671432495,0.519919753074646,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1507873535156,0.8599576354026794,0.5442789196968079,0.3834100663661957,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.15069580078125,0.8013206124305725,0.4349333047866821,0.4164503514766693,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1505126953125,0.7173072695732117,0.3069497346878052,1.40670907497406,288.1507873535156,284.95001220703125,299.6808166503906,292.9779968261719,298.0848999023437,297.4221496582031,288.151611328125,1.0,0.7373183965682983,0.3849936127662658,0.3849936127662658,1.0,1.0,-3.821514844894409,1.1201437711715698,2.701371192932129,0.2594586312770843,1.0,1.0,0.0,271.6282958984375,283.0,51535.0,0.0,4958.04296875,1.0,278.1499938964844,281.2314758300781,295.98150634765625,299.30841064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773958683013916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.47998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3192.171142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181620,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1730041503906,0.8383945226669312,0.5052607655525208,0.4580870270729065,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17303466796875,0.8612256646156311,0.5504396557807922,0.5243766903877258,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17303466796875,0.8595632314682007,0.5465529561042786,0.3850398063659668,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1729431152344,0.8015400171279907,0.437714010477066,0.4191382527351379,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1727905273437,0.7168921828269958,0.308074802160263,1.4121110439300537,288.17303466796875,284.95001220703125,299.75689697265625,292.9861755371094,298.1037292480469,297.4211730957031,288.173828125,1.0,0.7413532733917236,0.3833735287189483,0.3833735287189483,1.0,1.0,-3.8421647548675537,1.121682047843933,2.72048282623291,0.2565135061740875,1.0,1.0,0.0,274.6727905273437,286.0,51670.64453125,0.0,5039.77490234375,1.0,278.1499938964844,281.2395935058594,295.98956298828125,299.3250732421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780633211135864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.4921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3198.428466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181680,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1730041503906,0.8383945226669312,0.5052607655525208,0.4580870270729065,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17303466796875,0.8612256646156311,0.5504396557807922,0.5243766903877258,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17303466796875,0.8595632314682007,0.5465529561042786,0.3850398063659668,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1729431152344,0.8015400171279907,0.437714010477066,0.4191382527351379,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1727905273437,0.7168921828269958,0.308074802160263,1.4121110439300537,288.17303466796875,284.95001220703125,299.75689697265625,292.9861755371094,298.1037292480469,297.4211730957031,288.173828125,1.0,0.7413532733917236,0.3833735287189483,0.3833735287189483,1.0,1.0,-3.8421647548675537,1.121682047843933,2.72048282623291,0.2565135061740875,1.0,1.0,0.0,274.6727905273437,286.0,51670.64453125,0.0,5039.77490234375,1.0,278.1499938964844,281.2395935058594,295.98956298828125,299.3250732421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780633211135864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.4921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3198.428466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181740,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1950988769531,0.83858722448349,0.5084487199783325,0.4610070586204529,297.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.19512939453125,0.8620412945747375,0.555136501789093,0.5288456082344055,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1950988769531,0.8591635227203369,0.5488182306289673,0.3866638541221618,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1950378417969,0.8017463088035583,0.440485805273056,0.421818345785141,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1948547363281,0.7164671421051025,0.3091876804828644,1.4174617528915403,288.19512939453125,284.95001220703125,299.8331604003906,292.9942321777344,298.1224975585937,297.420166015625,288.1958923339844,1.0,0.7453644275665283,0.3817534744739532,0.3817534744739532,1.0,1.0,-3.862661361694336,1.1231067180633545,2.739554643630981,0.2534850537776947,1.0,1.0,0.0,277.7333374023437,289.0,51805.04296875,0.0,5122.00146484375,1.0,278.1499938964844,281.2476501464844,295.99755859375,299.3415832519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787232637405396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.38525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3204.614501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181800,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1950988769531,0.83858722448349,0.5084487199783325,0.4610070586204529,297.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.19512939453125,0.8620412945747375,0.555136501789093,0.5288456082344055,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1950988769531,0.8591635227203369,0.5488182306289673,0.3866638541221618,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1950378417969,0.8017463088035583,0.440485805273056,0.421818345785141,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1948547363281,0.7164671421051025,0.3091876804828644,1.4174617528915403,288.19512939453125,284.95001220703125,299.8331604003906,292.9942321777344,298.1224975585937,297.420166015625,288.1958923339844,1.0,0.7453644275665283,0.3817534744739532,0.3817534744739532,1.0,1.0,-3.862661361694336,1.1231067180633545,2.739554643630981,0.2534850537776947,1.0,1.0,0.0,277.7333374023437,289.0,51805.04296875,0.0,5122.00146484375,1.0,278.1499938964844,281.2476501464844,295.99755859375,299.3415832519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787232637405396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.38525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3204.614501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181860,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2168884277344,0.8387631177902222,0.5115941762924194,0.4638893008232116,297.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2169189453125,0.8628620505332947,0.5598477125167847,0.5333275198936462,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2169189453125,0.8587706089019775,0.5510735511779785,0.3882809579372406,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2168273925781,0.8019512891769409,0.4432476758956909,0.42448890209198,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2166748046875,0.7160410284996033,0.3102867305278778,1.4227508306503296,288.2169189453125,284.95001220703125,299.9096069335937,293.002197265625,298.1410217285156,297.4191589355469,288.2176818847656,1.0,0.7493523955345154,0.3800951838493347,0.3800951838493347,1.0,1.0,-3.883033514022827,1.1243071556091309,2.7587263584136963,0.2502545118331909,1.0,1.0,0.0,280.7945556640625,292.0,51937.3828125,0.0,5204.63427734375,1.0,278.1499938964844,281.25555419921875,296.00543212890625,299.3578186035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793644309043884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.07373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3210.6240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181920,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2168884277344,0.8387631177902222,0.5115941762924194,0.4638893008232116,297.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2169189453125,0.8628620505332947,0.5598477125167847,0.5333275198936462,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2169189453125,0.8587706089019775,0.5510735511779785,0.3882809579372406,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2168273925781,0.8019512891769409,0.4432476758956909,0.42448890209198,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2166748046875,0.7160410284996033,0.3102867305278778,1.4227508306503296,288.2169189453125,284.95001220703125,299.9096069335937,293.002197265625,298.1410217285156,297.4191589355469,288.2176818847656,1.0,0.7493523955345154,0.3800951838493347,0.3800951838493347,1.0,1.0,-3.883033514022827,1.1243071556091309,2.7587263584136963,0.2502545118331909,1.0,1.0,0.0,280.7945556640625,292.0,51937.3828125,0.0,5204.63427734375,1.0,278.1499938964844,281.25555419921875,296.00543212890625,299.3578186035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793644309043884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.07373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3210.6240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18181980,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2340393066406,0.8388859629631042,0.514047384262085,0.4661386907100677,297.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.23406982421875,0.8635372519493103,0.5636343955993652,0.5369290113449097,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2340393066406,0.8584685921669006,0.5528640747070312,0.3895646631717682,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2339782714844,0.8021203875541687,0.4454426765441894,0.4266111254692077,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2337951660156,0.7157014608383179,0.3111471533775329,1.4268949031829834,288.23406982421875,284.95001220703125,299.9708251953125,293.0085754394531,298.1556091308594,297.4183044433594,288.2348327636719,1.0,0.7525156140327454,0.3787685334682464,0.3787685334682464,1.0,1.0,-3.899192571640015,1.125173807144165,2.7740187644958496,0.2476046085357666,1.0,1.0,0.0,283.2269287109375,292.0,52041.3359375,0.0,5270.701171875,1.0,278.1499938964844,281.26177978515625,296.01177978515625,299.3706970214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798536062240601,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.44189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3215.20849609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182040,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.23828125,0.8389137983322144,0.5146565437316895,0.4666973948478699,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2383117675781,0.863705039024353,0.5645821690559387,0.5378304719924927,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2383117675781,0.8583924770355225,0.5533108115196228,0.3898850083351135,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2382507324219,0.8021612763404846,0.4459904730319977,0.427140861749649,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2380676269531,0.7156155109405518,0.311361014842987,1.427925705909729,288.23834228515625,284.95001220703125,299.9861145019531,293.0101928710937,298.15924072265625,297.4180908203125,288.23907470703125,1.0,0.7533040046691895,0.3784368932247162,0.3784368932247162,1.0,1.0,-3.903216361999512,1.1253790855407717,2.77783727645874,0.2469339519739151,1.0,1.0,0.0,283.836669921875,295.0,52067.21484375,0.0,5287.26220703125,1.0,278.1499938964844,281.2633361816406,296.01336669921875,299.3739318847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879973828792572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3216.33544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182100,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2489929199219,0.8389784097671509,0.5161870121955872,0.4681013226509094,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2490234375,0.8641126751899719,0.5669503211975098,0.5400832295417786,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2490234375,0.8581943511962891,0.5544291138648987,0.3906873166561126,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2489624023437,0.8022552132606506,0.4473617374897003,0.428467333316803,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.248779296875,0.7153950929641724,0.311897724866867,1.4305146932601929,288.2490234375,284.95001220703125,300.0243835449219,293.01422119140625,298.1683654785156,297.4175720214844,288.2497863769531,1.0,0.7552749514579773,0.3776077330112457,0.3776077330112457,1.0,1.0,-3.913259029388428,1.12587571144104,2.787383556365967,0.24524587392807,1.0,1.0,0.0,285.3756103515625,295.0,52132.140625,0.0,5328.90234375,1.0,278.1499938964844,281.2672119140625,296.0173034667969,299.3819580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802740573883057,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.26025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3219.14892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182160,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2596130371094,0.8390436172485352,0.517694354057312,0.4694840610027313,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2596435546875,0.8645349144935608,0.5693249106407166,0.5423413515090942,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2596435546875,0.8580085039138794,0.5555429458618164,0.3914859592914581,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.25958251953125,0.8023586273193359,0.4487281441688537,0.4297885000705719,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2593994140625,0.7151816487312317,0.3124280571937561,1.4330716133117676,288.2596435546875,284.95001220703125,300.0626220703125,293.0182800292969,298.1773986816406,297.4170227050781,288.2604064941406,1.0,0.7572380900382996,0.3768099248409271,0.3768099248409271,1.0,1.0,-3.923282623291016,1.1264485120773315,2.7968339920043945,0.243633821606636,1.0,1.0,0.0,286.8991394042969,298.0,52196.66015625,0.0,5370.50244140625,1.0,278.1499938964844,281.2710876464844,296.0213317871094,299.3900146484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805671334266663,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.97412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3221.895263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182220,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2807312011719,0.839153528213501,0.520668625831604,0.4722138941287994,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.28076171875,0.8653787970542908,0.5740862488746643,0.5468689203262329,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2807312011719,0.8576363325119019,0.557762622833252,0.3930779099464416,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2806701660156,0.8025592565536499,0.4514525532722473,0.4324231445789337,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.280517578125,0.7147487998008728,0.3134773671627044,1.438136100769043,288.28076171875,284.95001220703125,300.1390075683594,293.0265808105469,298.19537353515625,297.4159240722656,288.281494140625,1.0,0.761143684387207,0.3752143383026123,0.3752143383026123,1.0,1.0,-3.943202018737793,1.1275207996368408,2.815681219100952,0.2403645813465118,1.0,1.0,0.0,289.95135498046875,301.0,52324.93359375,0.0,5453.935546875,1.0,278.1499938964844,281.2787475585937,296.029541015625,299.40625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811333179473877,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.3662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3227.20068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182280,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2807312011719,0.839153528213501,0.520668625831604,0.4722138941287994,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.28076171875,0.8653787970542908,0.5740862488746643,0.5468689203262329,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2807312011719,0.8576363325119019,0.557762622833252,0.3930779099464416,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2806701660156,0.8025592565536499,0.4514525532722473,0.4324231445789337,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.280517578125,0.7147487998008728,0.3134773671627044,1.438136100769043,288.28076171875,284.95001220703125,300.1390075683594,293.0265808105469,298.19537353515625,297.4159240722656,288.281494140625,1.0,0.761143684387207,0.3752143383026123,0.3752143383026123,1.0,1.0,-3.943202018737793,1.1275207996368408,2.815681219100952,0.2403645813465118,1.0,1.0,0.0,289.95135498046875,301.0,52324.93359375,0.0,5453.935546875,1.0,278.1499938964844,281.2787475585937,296.029541015625,299.40625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811333179473877,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.3662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3227.20068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182340,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016052246094,0.8392420411109924,0.523591935634613,0.4748985469341278,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016357421875,0.8662253618240356,0.5788612961769104,0.551409125328064,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016357421875,0.8572684526443481,0.5599724650382996,0.3946630358695984,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3015441894531,0.8027565479278564,0.4541665315628052,0.4350479543209076,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013916015625,0.7143130302429199,0.3145130574703216,1.443139910697937,288.3016357421875,284.95001220703125,300.2152404785156,293.0351867675781,298.21307373046875,297.414794921875,288.3023681640625,1.0,0.7650250196456909,0.3736187219619751,0.3736187219619751,1.0,1.0,-3.962984323501587,1.1284910440444946,2.834493398666382,0.237018421292305,1.0,1.0,0.0,293.00518798828125,304.0,52452.1640625,0.0,5537.703125,1.0,278.1499938964844,281.286376953125,296.0379943847656,299.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816720843315125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.72900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3232.248779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182400,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016052246094,0.8392420411109924,0.523591935634613,0.4748985469341278,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016357421875,0.8662253618240356,0.5788612961769104,0.551409125328064,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016357421875,0.8572684526443481,0.5599724650382996,0.3946630358695984,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3015441894531,0.8027565479278564,0.4541665315628052,0.4350479543209076,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3013916015625,0.7143130302429199,0.3145130574703216,1.443139910697937,288.3016357421875,284.95001220703125,300.2152404785156,293.0351867675781,298.21307373046875,297.414794921875,288.3023681640625,1.0,0.7650250196456909,0.3736187219619751,0.3736187219619751,1.0,1.0,-3.962984323501587,1.1284910440444946,2.834493398666382,0.237018421292305,1.0,1.0,0.0,293.00518798828125,304.0,52452.1640625,0.0,5537.703125,1.0,278.1499938964844,281.286376953125,296.0379943847656,299.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816720843315125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.72900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3232.248779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182460,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222351074219,0.8393071889877319,0.5264521241188049,0.4775270819664001,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.322265625,0.8670794367790222,0.5836514830589294,0.5559632182121277,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222351074219,0.8569077253341675,0.5621703863143921,0.3962397873401642,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221740722656,0.8029528856277466,0.4568676352500915,0.4376604259014129,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.322021484375,0.7138755321502686,0.3155325651168823,1.448070764541626,288.322265625,284.95001220703125,300.29119873046875,293.044189453125,298.23046875,297.41363525390625,288.3229675292969,1.0,0.7688789367675781,0.3720182180404663,0.3720182180404663,1.0,1.0,-3.9826157093048096,1.1293390989303589,2.853276491165161,0.2335775345563888,1.0,1.0,0.0,296.0541076660156,307.0,52578.26171875,0.0,5621.68115234375,1.0,278.1499938964844,281.2939147949219,296.04693603515625,299.4394226074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821820616722107,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3237.026611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182520,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222351074219,0.8393071889877319,0.5264521241188049,0.4775270819664001,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.322265625,0.8670794367790222,0.5836514830589294,0.5559632182121277,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3222351074219,0.8569077253341675,0.5621703863143921,0.3962397873401642,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221740722656,0.8029528856277466,0.4568676352500915,0.4376604259014129,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.322021484375,0.7138755321502686,0.3155325651168823,1.448070764541626,288.322265625,284.95001220703125,300.29119873046875,293.044189453125,298.23046875,297.41363525390625,288.3229675292969,1.0,0.7688789367675781,0.3720182180404663,0.3720182180404663,1.0,1.0,-3.9826157093048096,1.1293390989303589,2.853276491165161,0.2335775345563888,1.0,1.0,0.0,296.0541076660156,307.0,52578.26171875,0.0,5621.68115234375,1.0,278.1499938964844,281.2939147949219,296.04693603515625,299.4394226074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821820616722107,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3237.026611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182580,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.8393527269363403,0.5292739868164062,0.4801217019557953,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8679283857345581,0.5884514451026917,0.5605263113975525,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8565470576286316,0.5643611550331116,0.3978117406368255,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.8031424283981323,0.4595611989498138,0.4402660727500915,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.7134332656860352,0.3165423572063446,1.4529600143432615,288.3427429199219,284.95001220703125,300.3668518066406,293.0537109375,298.2475891113281,297.4124755859375,288.3434143066406,1.0,0.7727128863334656,0.3704177141189575,0.3704177141189575,1.0,1.0,-4.002127170562744,1.1300913095474243,2.8720357418060303,0.2300619035959243,1.0,1.0,0.0,299.1127014160156,310.0,52703.8046875,0.0,5706.11279296875,1.0,278.1499938964844,281.3014221191406,296.0561828613281,299.4564819335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826535940170288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.46630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3241.443603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182640,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.8393527269363403,0.5292739868164062,0.4801217019557953,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8679283857345581,0.5884514451026917,0.5605263113975525,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8565470576286316,0.5643611550331116,0.3978117406368255,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426513671875,0.8031424283981323,0.4595611989498138,0.4402660727500915,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.7134332656860352,0.3165423572063446,1.4529600143432615,288.3427429199219,284.95001220703125,300.3668518066406,293.0537109375,298.2475891113281,297.4124755859375,288.3434143066406,1.0,0.7727128863334656,0.3704177141189575,0.3704177141189575,1.0,1.0,-4.002127170562744,1.1300913095474243,2.8720357418060303,0.2300619035959243,1.0,1.0,0.0,299.1127014160156,310.0,52703.8046875,0.0,5706.11279296875,1.0,278.1499938964844,281.3014221191406,296.0561828613281,299.4564819335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826535940170288,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.46630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3241.443603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182700,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528137207031,0.8393676280975342,0.5306547284126282,0.481391966342926,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35284423828125,0.868360161781311,0.5908576846122742,0.5628132820129395,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35284423828125,0.8563729524612427,0.5654510259628296,0.3985937237739563,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8032402396202087,0.460902065038681,0.4415629506111145,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.7132139205932617,0.3170401155948639,1.4553711414337158,288.35284423828125,284.95001220703125,300.4045104980469,293.0586853027344,298.2559814453125,297.411865234375,288.3535461425781,1.0,0.7746186256408691,0.3696174621582031,0.3696174621582031,1.0,1.0,-4.01182746887207,1.130428671836853,2.881398916244507,0.2282738387584686,1.0,1.0,0.0,300.63409423828125,310.0,52766.26953125,0.0,5748.33740234375,1.0,278.1499938964844,281.30517578125,296.0611572265625,299.4653015136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828808069229126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.19873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3243.572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182760,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3628845214844,0.8393757939338684,0.532027006149292,0.4826550483703613,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3629150390625,0.8687875866889954,0.5932657718658447,0.5651023983955383,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3628845214844,0.8561960458755493,0.5665392279624939,0.3993747532367706,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3628234863281,0.8033338189125061,0.4622412025928497,0.4428585767745971,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3626708984375,0.7129912972450256,0.3175356686115265,1.4577739238739014,288.3629150390625,284.95001220703125,300.4420471191406,293.0638122558594,298.2642822265625,297.4112243652344,288.36358642578125,1.0,0.7765190005302429,0.3687975108623504,0.3687975108623504,1.0,1.0,-4.021490097045898,1.13067626953125,2.8908135890960693,0.2264048457145691,1.0,1.0,0.0,302.1615295410156,313.0,52828.42578125,0.0,5790.68798828125,1.0,278.1499938964844,281.30889892578125,296.0661926269531,299.4742126464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830949068069458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.92431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3245.577392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
