time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182820,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3828125,0.8393740057945251,0.5347191691398621,0.485134482383728,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3828430175781,0.869648277759552,0.5980915427207947,0.5696892142295837,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3828125,0.8558482527732849,0.5687060356140137,0.4009299874305725,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3827514648437,0.8035210371017456,0.4649090766906738,0.4454397559165954,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3825988769531,0.7125453352928162,0.3185146152973175,1.4625240564346311,288.3828430175781,284.95001220703125,300.5167541503906,293.0746765136719,298.2805480957031,297.40997314453125,288.3835144042969,1.0,0.7802991271018982,0.3671576082706451,0.3671576082706451,1.0,1.0,-4.040701389312744,1.131085753440857,2.9096155166625977,0.2225974053144455,1.0,1.0,0.0,305.2101135253906,316.0,52952.296875,0.0,5875.48779296875,1.0,278.1499938964844,281.3162841796875,296.076904296875,299.4925842285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834967613220215,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.4609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3249.341552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182880,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3828125,0.8393740057945251,0.5347191691398621,0.485134482383728,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3828430175781,0.869648277759552,0.5980915427207947,0.5696892142295837,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3828125,0.8558482527732849,0.5687060356140137,0.4009299874305725,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3827514648437,0.8035210371017456,0.4649090766906738,0.4454397559165954,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3825988769531,0.7125453352928162,0.3185146152973175,1.4625240564346311,288.3828430175781,284.95001220703125,300.5167541503906,293.0746765136719,298.2805480957031,297.40997314453125,288.3835144042969,1.0,0.7802991271018982,0.3671576082706451,0.3671576082706451,1.0,1.0,-4.040701389312744,1.131085753440857,2.9096155166625977,0.2225974053144455,1.0,1.0,0.0,305.2101135253906,316.0,52952.296875,0.0,5875.48779296875,1.0,278.1499938964844,281.3162841796875,296.076904296875,299.4925842285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834967613220215,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.4609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3249.341552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18182940,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.402587890625,0.8393517732620239,0.5373697280883789,0.4875772297382355,297.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4026184082031,0.870502769947052,0.6029253005981445,0.5742833614349365,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4026184082031,0.8554998636245728,0.5708653330802917,0.4024802446365356,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4025573730469,0.8037011623382568,0.4675690531730652,0.4480137228965759,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.40240478515625,0.7120941877365112,0.3194840252399444,1.467233419418335,288.4026184082031,284.95001220703125,300.5909118652344,293.0863342285156,298.2965087890625,297.40869140625,288.4032897949219,1.0,0.7840590476989746,0.3655177056789398,0.3655177056789398,1.0,1.0,-4.059789657592773,1.1313995122909546,2.9283902645111084,0.2187153548002243,1.0,1.0,0.0,308.2680053710937,319.0,53076.0390625,0.0,5960.69677734375,1.0,278.1499938964844,281.3236999511719,296.0882263183594,299.5115051269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838450908660889,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.12744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3252.603759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183000,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.402587890625,0.8393517732620239,0.5373697280883789,0.4875772297382355,297.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4026184082031,0.870502769947052,0.6029253005981445,0.5742833614349365,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4026184082031,0.8554998636245728,0.5708653330802917,0.4024802446365356,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4025573730469,0.8037011623382568,0.4675690531730652,0.4480137228965759,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.40240478515625,0.7120941877365112,0.3194840252399444,1.467233419418335,288.4026184082031,284.95001220703125,300.5909118652344,293.0863342285156,298.2965087890625,297.40869140625,288.4032897949219,1.0,0.7840590476989746,0.3655177056789398,0.3655177056789398,1.0,1.0,-4.059789657592773,1.1313995122909546,2.9283902645111084,0.2187153548002243,1.0,1.0,0.0,308.2680053710937,319.0,53076.0390625,0.0,5960.69677734375,1.0,278.1499938964844,281.3236999511719,296.0882263183594,299.5115051269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838450908660889,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.12744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3252.603759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183060,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.42218017578125,0.8393035531044006,0.5399349331855774,0.4899436831474304,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4222106933594,0.8713705539703369,0.607772171497345,0.5788891315460205,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.42218017578125,0.8551634550094604,0.5730101466178894,0.4040199816226959,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.422119140625,0.803885281085968,0.4702129662036896,0.4505719542503357,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4219665527344,0.7116448283195496,0.3204353749752044,1.4718588590621948,288.4222106933594,284.95001220703125,300.66436767578125,293.0989685058594,298.3119812011719,297.4073486328125,288.4228515625,1.0,0.7877877950668335,0.3639141023159027,0.3639141023159027,1.0,1.0,-4.078713417053223,1.131728172302246,2.946985244750977,0.2148731648921966,1.0,1.0,0.0,311.3087158203125,322.0,53200.2578125,0.0,6045.87646484375,1.0,278.1499938964844,281.33111572265625,296.1009216308594,299.53179931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841739892959595,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.13427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3255.68408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183120,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.42218017578125,0.8393035531044006,0.5399349331855774,0.4899436831474304,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4222106933594,0.8713705539703369,0.607772171497345,0.5788891315460205,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.42218017578125,0.8551634550094604,0.5730101466178894,0.4040199816226959,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.422119140625,0.803885281085968,0.4702129662036896,0.4505719542503357,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4219665527344,0.7116448283195496,0.3204353749752044,1.4718588590621948,288.4222106933594,284.95001220703125,300.66436767578125,293.0989685058594,298.3119812011719,297.4073486328125,288.4228515625,1.0,0.7877877950668335,0.3639141023159027,0.3639141023159027,1.0,1.0,-4.078713417053223,1.131728172302246,2.946985244750977,0.2148731648921966,1.0,1.0,0.0,311.3087158203125,322.0,53200.2578125,0.0,6045.87646484375,1.0,278.1499938964844,281.33111572265625,296.1009216308594,299.53179931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841739892959595,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.13427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3255.68408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183180,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4393310546875,0.8392401933670044,0.5421569347381592,0.4919951856136322,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4393615722656,0.872124195098877,0.6120429635047913,0.5829476714134216,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4393310546875,0.8548626899719238,0.5748915672302246,0.405371218919754,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.43927001953125,0.8040375113487244,0.4725331664085388,0.4528175890445709,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4391174316406,0.7112416625022888,0.321265161037445,1.4758988618850708,288.4393615722656,284.95001220703125,300.7284240722656,293.1109313964844,298.32537841796875,297.4061584472656,288.44000244140625,1.0,0.7910515666007996,0.3625029623508453,0.3625029623508453,1.0,1.0,-4.095249652862549,1.1319396495819092,2.9633102416992188,0.211435928940773,1.0,1.0,0.0,313.9975891113281,322.0,53309.6328125,0.0,6121.17041015625,1.0,278.1499938964844,281.3376770019531,296.1126403808594,299.5502319335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844085931777954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.3564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3257.880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183240,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.441650390625,0.8392294645309448,0.5424517393112183,0.4922675788402557,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4416809082031,0.872228741645813,0.6126261949539185,0.5835018754005432,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.441650390625,0.8548230528831482,0.5751467943191528,0.4055544435977936,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.44158935546875,0.8040590286254883,0.47284796833992,0.4531222581863403,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4414367675781,0.7111871838569641,0.3213766813278198,1.4764420986175537,288.4416809082031,284.95001220703125,300.7370910644531,293.1126403808594,298.3271484375,297.4059753417969,288.4423217773437,1.0,0.7914940118789673,0.362310528755188,0.362310528755188,1.0,1.0,-4.09749174118042,1.131961226463318,2.9655303955078125,0.2109617590904235,1.0,1.0,0.0,314.3616027832031,325.0,53324.59765625,0.0,6131.4052734375,1.0,278.1499938964844,281.33856201171875,296.1143798828125,299.5528869628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844423294067383,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.33056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3258.196533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183300,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4513244628906,0.8391855955123901,0.5436968207359314,0.4934177994728088,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45135498046875,0.8726546764373779,0.6150557398796082,0.5858105421066284,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45135498046875,0.8546522855758667,0.5762128829956055,0.4063202738761902,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4512939453125,0.8041431307792664,0.4741632044315338,0.4543953835964203,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4511413574219,0.710956335067749,0.3218445777893066,1.478722095489502,288.45135498046875,284.95001220703125,300.7731628417969,293.11993408203125,298.33465576171875,297.4052734375,288.4520263671875,1.0,0.7933403849601746,0.3615087270736694,0.3615087270736694,1.0,1.0,-4.106839179992676,1.1320449113845823,2.974794149398804,0.2089808583259582,1.0,1.0,0.0,315.8926086425781,325.0,53386.8828125,0.0,6174.34033203125,1.0,278.1499938964844,281.34228515625,296.1213684082031,299.56365966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845476508140564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.5048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3259.18310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183360,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4609680175781,0.8391364812850952,0.5449170470237732,0.4945457279682159,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46099853515625,0.87308669090271,0.6174880266189575,0.5881215333938599,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.46099853515625,0.8544871807098389,0.5772750973701477,0.407083123922348,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4609375,0.804230809211731,0.4754739999771118,0.4556639790534973,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4607849121094,0.710728108882904,0.3223077952861786,1.480979561805725,288.46099853515625,284.95001220703125,300.8089904785156,293.12750244140625,298.3419494628906,297.40460205078125,288.4616394042969,1.0,0.795179009437561,0.3607188761234283,0.3607188761234283,1.0,1.0,-4.116151332855225,1.1321438550949097,2.9840073585510254,0.2070172876119613,1.0,1.0,0.0,317.4148864746094,328.0,53449.61328125,0.0,6217.22900390625,1.0,278.1499938964844,281.3460388183594,296.12890625,299.57501220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884653627872467,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.8359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3260.175537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183420,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480224609375,0.8390228748321533,0.5473272800445557,0.4967749714851379,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4802551269531,0.8739439249038696,0.6223574280738831,0.5927479863166809,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.480224609375,0.8541550636291504,0.5793948769569397,0.4086058139801025,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.48016357421875,0.8043999671936035,0.4780906140804291,0.4581967890262604,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4800109863281,0.7102670669555664,0.3232284188270569,1.485470175743103,288.4802551269531,284.95001220703125,300.8800048828125,293.1437072753906,298.3563537597656,297.4031677246094,288.4808959960937,1.0,0.7988417148590088,0.3591391444206238,0.3591391444206238,1.0,1.0,-4.1346845626831055,1.132279872894287,3.002404928207397,0.2030442208051681,1.0,1.0,0.0,320.46856689453125,331.0,53575.54296875,0.0,6303.31494140625,1.0,278.1499938964844,281.35357666015625,296.1446838378906,299.5984191894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884808361530304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.71533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3261.6240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183480,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480224609375,0.8390228748321533,0.5473272800445557,0.4967749714851379,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4802551269531,0.8739439249038696,0.6223574280738831,0.5927479863166809,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.480224609375,0.8541550636291504,0.5793948769569397,0.4086058139801025,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.48016357421875,0.8043999671936035,0.4780906140804291,0.4581967890262604,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4800109863281,0.7102670669555664,0.3232284188270569,1.485470175743103,288.4802551269531,284.95001220703125,300.8800048828125,293.1437072753906,298.3563537597656,297.4031677246094,288.4808959960937,1.0,0.7988417148590088,0.3591391444206238,0.3591391444206238,1.0,1.0,-4.1346845626831055,1.132279872894287,3.002404928207397,0.2030442208051681,1.0,1.0,0.0,320.46856689453125,331.0,53575.54296875,0.0,6303.31494140625,1.0,278.1499938964844,281.35357666015625,296.1446838378906,299.5984191894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884808361530304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.71533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3261.6240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183540,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.49932861328125,0.8388810157775879,0.5496511459350586,0.4989271759986877,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4993591308594,0.874808669090271,0.6272352933883667,0.5973820686340332,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49932861328125,0.8538318872451782,0.5815015435218811,0.4101191163063049,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.499267578125,0.8045706748962402,0.4806923866271972,0.4607152044773102,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991149902344,0.7098064422607422,0.3241336941719055,1.4898900985717771,288.4993591308594,284.95001220703125,300.95001220703125,293.16131591796875,298.3702392578125,297.4017333984375,288.4999694824219,1.0,0.8024743795394897,0.3575594425201416,0.3575594425201416,1.0,1.0,-4.153053283691406,1.1323143243789673,3.0207388401031494,0.1989941895008087,1.0,1.0,0.0,323.50885009765625,334.0,53702.98046875,0.0,6389.3671875,1.0,278.1499938964844,281.3611755371094,296.1624755859375,299.6239318847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88494873046875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.1845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3262.938720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183600,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.49932861328125,0.8388810157775879,0.5496511459350586,0.4989271759986877,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4993591308594,0.874808669090271,0.6272352933883667,0.5973820686340332,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49932861328125,0.8538318872451782,0.5815015435218811,0.4101191163063049,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.499267578125,0.8045706748962402,0.4806923866271972,0.4607152044773102,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991149902344,0.7098064422607422,0.3241336941719055,1.4898900985717771,288.4993591308594,284.95001220703125,300.95001220703125,293.16131591796875,298.3702392578125,297.4017333984375,288.4999694824219,1.0,0.8024743795394897,0.3575594425201416,0.3575594425201416,1.0,1.0,-4.153053283691406,1.1323143243789673,3.0207388401031494,0.1989941895008087,1.0,1.0,0.0,323.50885009765625,334.0,53702.98046875,0.0,6389.3671875,1.0,278.1499938964844,281.3611755371094,296.1624755859375,299.6239318847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88494873046875,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.1845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3262.938720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183660,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5184631347656,0.8387185335159302,0.5519316792488098,0.5010409951210022,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5185241699219,0.8756648898124695,0.6321187019348145,0.6020210981369019,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5184936523437,0.853507399559021,0.5836026072502136,0.4116286933422088,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5184326171875,0.8047342896461487,0.4832877218723297,0.4632277190685272,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5182800292969,0.7093406319618225,0.3250318765640259,1.4942799806594849,288.5184936523437,284.95001220703125,301.0203552246094,293.18084716796875,298.38409423828125,297.4002685546875,288.5191345214844,1.0,0.8060879111289978,0.3559855222702026,0.3559855222702026,1.0,1.0,-4.1713032722473145,1.132282018661499,3.0390210151672363,0.1948995888233184,1.0,1.0,0.0,326.55963134765625,337.0,53831.71484375,0.0,6475.802734375,1.0,278.1499938964844,281.3688659667969,296.1815490722656,299.6507873535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849762082099915,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.07421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3263.196044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183720,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5184631347656,0.8387185335159302,0.5519316792488098,0.5010409951210022,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5185241699219,0.8756648898124695,0.6321187019348145,0.6020210981369019,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5184936523437,0.853507399559021,0.5836026072502136,0.4116286933422088,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5184326171875,0.8047342896461487,0.4832877218723297,0.4632277190685272,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5182800292969,0.7093406319618225,0.3250318765640259,1.4942799806594849,288.5184936523437,284.95001220703125,301.0203552246094,293.18084716796875,298.38409423828125,297.4002685546875,288.5191345214844,1.0,0.8060879111289978,0.3559855222702026,0.3559855222702026,1.0,1.0,-4.1713032722473145,1.132282018661499,3.0390210151672363,0.1948995888233184,1.0,1.0,0.0,326.55963134765625,337.0,53831.71484375,0.0,6475.802734375,1.0,278.1499938964844,281.3688659667969,296.1815490722656,299.6507873535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849762082099915,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.07421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3263.196044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183780,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5378112792969,0.8385382294654846,0.5541546940803528,0.5031030178070068,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.537841796875,0.8765243291854858,0.637010395526886,0.6066669821739197,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5378112792969,0.8531911373138428,0.5856978893280029,0.4131337106227875,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.53778076171875,0.8048999309539795,0.4858756959438324,0.4657326340675354,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5376281738281,0.7088768482208252,0.3259218037128448,1.498630404472351,288.537841796875,284.95001220703125,301.09228515625,293.2025756835937,298.3981018066406,297.3988037109375,288.5384826660156,1.0,0.8096805810928345,0.3544116020202636,0.3544116020202636,1.0,1.0,-4.189445018768311,1.1321675777435305,3.0572774410247803,0.1907439231872558,1.0,1.0,0.0,329.60595703125,340.0,53962.93359375,0.0,6562.4853515625,1.0,278.1499938964844,281.376708984375,296.2027893066406,299.6798095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849155902862549,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.6875,0.0,1953.8612060546875,1895.4371337890625,0.0,3262.628662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183840,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5378112792969,0.8385382294654846,0.5541546940803528,0.5031030178070068,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.537841796875,0.8765243291854858,0.637010395526886,0.6066669821739197,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5378112792969,0.8531911373138428,0.5856978893280029,0.4131337106227875,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.53778076171875,0.8048999309539795,0.4858756959438324,0.4657326340675354,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5376281738281,0.7088768482208252,0.3259218037128448,1.498630404472351,288.537841796875,284.95001220703125,301.09228515625,293.2025756835937,298.3981018066406,297.3988037109375,288.5384826660156,1.0,0.8096805810928345,0.3544116020202636,0.3544116020202636,1.0,1.0,-4.189445018768311,1.1321675777435305,3.0572774410247803,0.1907439231872558,1.0,1.0,0.0,329.60595703125,340.0,53962.93359375,0.0,6562.4853515625,1.0,278.1499938964844,281.376708984375,296.2027893066406,299.6798095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849155902862549,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.6875,0.0,1953.8612060546875,1895.4371337890625,0.0,3262.628662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183900,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.54754638671875,0.8384417295455933,0.5552502870559692,0.5041198134422302,297.5304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475769042969,0.8769523501396179,0.6394590735435486,0.6089923977851868,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54754638671875,0.8530339002609253,0.5867441296577454,0.413885235786438,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5474853515625,0.804981529712677,0.48716801404953,0.466983437538147,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5473327636719,0.7086442112922668,0.3263646066188812,1.50079607963562,288.5475769042969,284.95001220703125,301.12872314453125,293.2142028808594,298.4051818847656,297.3981018066406,288.5482177734375,1.0,0.8114701509475708,0.3536246716976166,0.3536246716976166,1.0,1.0,-4.198477745056152,1.1320801973342896,3.0663976669311523,0.1886444091796875,1.0,1.0,0.0,331.1316833496094,340.0,54029.21484375,0.0,6605.974609375,1.0,278.1499938964844,281.38067626953125,296.21405029296875,299.6949768066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848509192466736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.2080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3262.0224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18183960,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5573425292969,0.8383413553237915,0.5563254356384277,0.5051180720329285,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.557373046875,0.8773854970932007,0.6419108510017395,0.6113203167915344,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.557373046875,0.8528822660446167,0.5877891778945923,0.414635568857193,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55731201171875,0.8050669431686401,0.4884582757949829,0.4682319164276123,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5571594238281,0.7084149122238159,0.3268050849437713,1.5029494762420654,288.557373046875,284.95001220703125,301.1654663085937,293.22625732421875,298.412353515625,297.3973999023437,288.5580139160156,1.0,0.8132539987564087,0.3528493642807007,0.3528493642807007,1.0,1.0,-4.207488059997559,1.132013201713562,3.075474977493286,0.1865687072277069,1.0,1.0,0.0,332.6507873535156,343.0,54096.44921875,0.0,6649.47802734375,1.0,278.1499938964844,281.3847045898437,296.2260131835937,299.7109680175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88479083776474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.9794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3261.460205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184020,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5770568847656,0.8381282091140747,0.5584444403648376,0.5070867538452148,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5770874023437,0.878248393535614,0.6468205451965332,0.6159815192222595,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5770568847656,0.8525810241699219,0.5898775458335876,0.4161351025104522,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5770263671875,0.8052358627319336,0.4910363256931305,0.4707264602184295,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.57684326171875,0.7079560160636902,0.3276825249195099,1.5072412490844729,288.5770874023437,284.95001220703125,301.2395935058594,293.25164794921875,298.4267272949219,297.39599609375,288.5777282714844,1.0,0.8168092966079712,0.3512987792491913,0.3512987792491913,1.0,1.0,-4.22544002532959,1.1318272352218628,3.0936129093170166,0.1823799908161163,1.0,1.0,0.0,335.69451904296875,346.0,54232.0546875,0.0,6736.8046875,1.0,278.1499938964844,281.3927917480469,296.2509765625,299.7440795898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846229314804077,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.8896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3259.88818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184080,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5770568847656,0.8381282091140747,0.5584444403648376,0.5070867538452148,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5770874023437,0.878248393535614,0.6468205451965332,0.6159815192222595,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5770568847656,0.8525810241699219,0.5898775458335876,0.4161351025104522,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5770263671875,0.8052358627319336,0.4910363256931305,0.4707264602184295,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.57684326171875,0.7079560160636902,0.3276825249195099,1.5072412490844729,288.5770874023437,284.95001220703125,301.2395935058594,293.25164794921875,298.4267272949219,297.39599609375,288.5777282714844,1.0,0.8168092966079712,0.3512987792491913,0.3512987792491913,1.0,1.0,-4.22544002532959,1.1318272352218628,3.0936129093170166,0.1823799908161163,1.0,1.0,0.0,335.69451904296875,346.0,54232.0546875,0.0,6736.8046875,1.0,278.1499938964844,281.3927917480469,296.2509765625,299.7440795898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846229314804077,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.8896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3259.88818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184140,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968933105469,0.8378949761390686,0.5604875087738037,0.5089871883392334,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.596923828125,0.8791220784187317,0.6517413258552551,0.6206523180007935,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968933105469,0.8522941470146179,0.591961681842804,0.4176312088966369,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968322753906,0.8054128885269165,0.4936077296733856,0.4732140898704529,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5966796875,0.7075066566467285,0.3285521268844604,1.5114948749542236,288.596923828125,284.95001220703125,301.3144226074219,293.2784729003906,298.4411315917969,297.3946533203125,288.5975646972656,1.0,0.8203429579734802,0.3497481644153595,0.3497481644153595,1.0,1.0,-4.243291854858398,1.1315639019012451,3.1117281913757324,0.1781351864337921,1.0,1.0,0.0,338.724365234375,349.0,54369.7890625,0.0,6824.2822265625,1.0,278.1499938964844,281.4010314941406,296.27789306640625,299.7794494628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884463369846344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.4658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3258.393798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184200,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968933105469,0.8378949761390686,0.5604875087738037,0.5089871883392334,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.596923828125,0.8791220784187317,0.6517413258552551,0.6206523180007935,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968933105469,0.8522941470146179,0.591961681842804,0.4176312088966369,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968322753906,0.8054128885269165,0.4936077296733856,0.4732140898704529,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5966796875,0.7075066566467285,0.3285521268844604,1.5114948749542236,288.596923828125,284.95001220703125,301.3144226074219,293.2784729003906,298.4411315917969,297.3946533203125,288.5975646972656,1.0,0.8203429579734802,0.3497481644153595,0.3497481644153595,1.0,1.0,-4.243291854858398,1.1315639019012451,3.1117281913757324,0.1781351864337921,1.0,1.0,0.0,338.724365234375,349.0,54369.7890625,0.0,6824.2822265625,1.0,278.1499938964844,281.4010314941406,296.27789306640625,299.7794494628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884463369846344,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.4658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3258.393798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184260,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6167907714844,0.8376429677009583,0.562484622001648,0.5108470320701599,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6168212890625,0.8799901008605957,0.656669020652771,0.6253294944763184,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6167907714844,0.8520089983940125,0.594043493270874,0.4191258549690246,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.61676025390625,0.8055863976478577,0.4961755573749542,0.4756984710693359,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6165771484375,0.7070575952529907,0.3294171988964081,1.515729546546936,288.6168212890625,284.95001220703125,301.3896179199219,293.3064880371094,298.4555358886719,297.393310546875,288.6174621582031,1.0,0.823860228061676,0.3482227325439453,0.3482227325439453,1.0,1.0,-4.261049270629883,1.1313139200210571,3.129735231399536,0.1739244163036346,1.0,1.0,0.0,341.7624816894531,352.0,54508.77734375,0.0,6912.16796875,1.0,278.1499938964844,281.4093322753906,296.30572509765625,299.8158874511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842616081237793,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.40625,0.0,1953.8612060546875,1895.4371337890625,0.0,3256.504638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184320,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6167907714844,0.8376429677009583,0.562484622001648,0.5108470320701599,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6168212890625,0.8799901008605957,0.656669020652771,0.6253294944763184,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6167907714844,0.8520089983940125,0.594043493270874,0.4191258549690246,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.61676025390625,0.8055863976478577,0.4961755573749542,0.4756984710693359,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6165771484375,0.7070575952529907,0.3294171988964081,1.515729546546936,288.6168212890625,284.95001220703125,301.3896179199219,293.3064880371094,298.4555358886719,297.393310546875,288.6174621582031,1.0,0.823860228061676,0.3482227325439453,0.3482227325439453,1.0,1.0,-4.261049270629883,1.1313139200210571,3.129735231399536,0.1739244163036346,1.0,1.0,0.0,341.7624816894531,352.0,54508.77734375,0.0,6912.16796875,1.0,278.1499938964844,281.4093322753906,296.30572509765625,299.8158874511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842616081237793,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.40625,0.0,1953.8612060546875,1895.4371337890625,0.0,3256.504638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184380,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63592529296875,0.8373872637748718,0.5643576979637146,0.512593150138855,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6359558105469,0.8808227777481079,0.6614065170288086,0.6298257112503052,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63592529296875,0.8517411947250366,0.5960399508476257,0.4205592572689056,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6358947753906,0.8057538270950317,0.4986376166343689,0.4780804812908172,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6357116699219,0.706630527973175,0.3302434980869293,1.5197762250900269,288.6359558105469,284.95001220703125,301.4619140625,293.3343200683594,298.46929931640625,297.3920593261719,288.6365966796875,1.0,0.827222466468811,0.3467583358287811,0.3467583358287811,1.0,1.0,-4.278022289276123,1.131011724472046,3.147010803222656,0.1698374599218368,1.0,1.0,0.0,344.6806640625,352.0,54643.2109375,0.0,6996.90283203125,1.0,278.1499938964844,281.4173583984375,296.3333740234375,299.85186767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840506076812744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.8486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3254.5283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184440,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63671875,0.8373764157295227,0.5644354820251465,0.5126656293869019,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6367492675781,0.8808571696281433,0.6616039872169495,0.630013108253479,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63671875,0.8517299294471741,0.5961230993270874,0.4206189811229706,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6366882324219,0.8057606816291809,0.4987401962280273,0.4781796932220459,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6365051269531,0.7066126465797424,0.3302778899669647,1.5199447870254517,288.6367492675781,284.95001220703125,301.4649353027344,293.33551025390625,298.4698791503906,297.3919982910156,288.63739013671875,1.0,0.8273623585700989,0.3466973006725311,0.3466973006725311,1.0,1.0,-4.278728485107422,1.130997896194458,3.147730588912964,0.1696661412715912,1.0,1.0,0.0,344.8026428222656,355.0,54648.81640625,0.0,7000.4462890625,1.0,278.1499938964844,281.4176940917969,296.3345031738281,299.8533935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840406537055969,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.7041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3254.43505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184500,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64666748046875,0.8372375965118408,0.5653865933418274,0.5135532021522522,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6466979980469,0.8812938332557678,0.6640742421150208,0.632357120513916,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.64666748046875,0.8515955209732056,0.5971614718437195,0.4213643968105316,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6466064453125,0.8058507442474365,0.5000205039978027,0.4794181883335113,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6464538574219,0.7063939571380615,0.3307059109210968,1.5220409631729126,288.6466979980469,284.95001220703125,301.5025329589844,293.3503112792969,298.4769287109375,297.391357421875,288.6473083496094,1.0,0.8291069865226746,0.3459345996379852,0.3459345996379852,1.0,1.0,-4.287539482116699,1.1308143138885498,3.1567254066467285,0.1675195395946502,1.0,1.0,0.0,346.3182983398437,355.0,54719.15625,0.0,7044.6708984375,1.0,278.1499938964844,281.4219055175781,296.3492736816406,299.87255859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883931040763855,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3253.40869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184560,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565856933594,0.8370901346206665,0.5663134455680847,0.5144191384315491,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.8817311525344849,0.666546106338501,0.6347028613090515,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565856933594,0.8514627814292908,0.5981981158256531,0.4221086204051971,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565246582031,0.8059409260749817,0.5012983679771423,0.4806544482707977,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6563720703125,0.7061759233474731,0.3311314284801483,1.5241261720657349,288.6566162109375,284.95001220703125,301.5400390625,293.365234375,298.48388671875,297.3907165527344,288.6572265625,1.0,0.8308448195457458,0.3451775908470154,0.3451775908470154,1.0,1.0,-4.29631233215332,1.1306277513504028,3.165684461593628,0.1653801947832107,1.0,1.0,0.0,347.83209228515625,358.0,54789.6875,0.0,7088.8935546875,1.0,278.1499938964844,281.4261169433594,296.3642578125,299.8919982910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838282227516174,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.33203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3252.44580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184620,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6763610839844,0.8367842435836792,0.5681411027908325,0.5161283016204834,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6763916015625,0.8825991749763489,0.6714932322502136,0.6393973231315613,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6763916015625,0.8511971235275269,0.6002697348594666,0.4235962033271789,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.67633056640625,0.8061175346374512,0.5038523077964783,0.4831254780292511,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6761779785156,0.705739438533783,0.3319799304008484,1.5282868146896362,288.6763916015625,284.95001220703125,301.6146240234375,293.3954467773437,298.4977111816406,297.3894348144531,288.6770324707031,1.0,0.8343104720115662,0.3436635434627533,0.3436635434627533,1.0,1.0,-4.313796043395996,1.130205750465393,3.1835904121398926,0.1610680818557739,1.0,1.0,0.0,350.86871337890625,361.0,54930.86328125,0.0,7177.697265625,1.0,278.1499938964844,281.4345703125,296.3944396972656,299.93115234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883611798286438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.13671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3250.4189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
