time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184680,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6763610839844,0.8367842435836792,0.5681411027908325,0.5161283016204834,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6763916015625,0.8825991749763489,0.6714932322502136,0.6393973231315613,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6763916015625,0.8511971235275269,0.6002697348594666,0.4235962033271789,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.67633056640625,0.8061175346374512,0.5038523077964783,0.4831254780292511,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6761779785156,0.705739438533783,0.3319799304008484,1.5282868146896362,288.6763916015625,284.95001220703125,301.6146240234375,293.3954467773437,298.4977111816406,297.3894348144531,288.6770324707031,1.0,0.8343104720115662,0.3436635434627533,0.3436635434627533,1.0,1.0,-4.313796043395996,1.130205750465393,3.1835904121398926,0.1610680818557739,1.0,1.0,0.0,350.86871337890625,361.0,54930.86328125,0.0,7177.697265625,1.0,278.1499938964844,281.4345703125,296.3944396972656,299.93115234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883611798286438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.13671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3250.4189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184740,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6959228515625,0.836453914642334,0.5698913335800171,0.517768919467926,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6959533691406,0.8834683895111084,0.6764430403709412,0.6440942287445068,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6959533691406,0.8509387373924255,0.6023344993591309,0.4250789880752563,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6958923339844,0.8062956929206848,0.5063978433609009,0.4855885505676269,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6957397460937,0.7053072452545166,0.3328201472759247,1.5324101448059082,288.6959533691406,284.95001220703125,301.6884765625,293.4259338378906,298.51104736328125,297.3881530761719,288.6965637207031,1.0,0.8377547264099121,0.3421495258808136,0.3421495258808136,1.0,1.0,-4.331160545349121,1.1297045946121216,3.201456069946289,0.1567128151655197,1.0,1.0,0.0,353.89898681640625,364.0,55071.7265625,0.0,7266.60693359375,1.0,278.1499938964844,281.4429931640625,296.42486572265625,299.9706420898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834012150764465,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3248.44677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184800,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6959228515625,0.836453914642334,0.5698913335800171,0.517768919467926,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6959533691406,0.8834683895111084,0.6764430403709412,0.6440942287445068,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6959533691406,0.8509387373924255,0.6023344993591309,0.4250789880752563,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6958923339844,0.8062956929206848,0.5063978433609009,0.4855885505676269,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6957397460937,0.7053072452545166,0.3328201472759247,1.5324101448059082,288.6959533691406,284.95001220703125,301.6884765625,293.4259338378906,298.51104736328125,297.3881530761719,288.6965637207031,1.0,0.8377547264099121,0.3421495258808136,0.3421495258808136,1.0,1.0,-4.331160545349121,1.1297045946121216,3.201456069946289,0.1567128151655197,1.0,1.0,0.0,353.89898681640625,364.0,55071.7265625,0.0,7266.60693359375,1.0,278.1499938964844,281.4429931640625,296.42486572265625,299.9706420898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834012150764465,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3248.44677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184860,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7153625488281,0.8361095190048218,0.5716095566749573,0.519381582736969,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7154235839844,0.8843262791633606,0.6813944578170776,0.6487925052642822,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71539306640625,0.8506785035133362,0.6043962836265564,0.42656010389328,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.71533203125,0.8064675331115723,0.5089402794837952,0.4880490601062774,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7151794433594,0.704873263835907,0.3336568772792816,1.5365206003189087,288.71539306640625,284.95001220703125,301.7611999511719,293.4563903808594,298.52410888671875,297.3868713378906,288.71600341796875,1.0,0.8411858081817627,0.3406446874141693,0.3406446874141693,1.0,1.0,-4.348441123962402,1.1291685104370115,3.21927261352539,0.1523453295230865,1.0,1.0,0.0,356.94305419921875,367.0,55212.36328125,0.0,7355.9873046875,1.0,278.1499938964844,281.451416015625,296.4553527832031,300.0101623535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831958174705505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3246.52294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184920,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7153625488281,0.8361095190048218,0.5716095566749573,0.519381582736969,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7154235839844,0.8843262791633606,0.6813944578170776,0.6487925052642822,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71539306640625,0.8506785035133362,0.6043962836265564,0.42656010389328,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.71533203125,0.8064675331115723,0.5089402794837952,0.4880490601062774,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7151794433594,0.704873263835907,0.3336568772792816,1.5365206003189087,288.71539306640625,284.95001220703125,301.7611999511719,293.4563903808594,298.52410888671875,297.3868713378906,288.71600341796875,1.0,0.8411858081817627,0.3406446874141693,0.3406446874141693,1.0,1.0,-4.348441123962402,1.1291685104370115,3.21927261352539,0.1523453295230865,1.0,1.0,0.0,356.94305419921875,367.0,55212.36328125,0.0,7355.9873046875,1.0,278.1499938964844,281.451416015625,296.4553527832031,300.0101623535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831958174705505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3246.52294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18184980,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7344055175781,0.8357387185096741,0.5732388496398926,0.5209153294563293,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.73443603515625,0.8851870894432068,0.6863445043563843,0.6534894704818726,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7344055175781,0.8504268527030945,0.6064477562904358,0.4280340671539306,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.734375,0.8066422343254089,0.5114712715148926,0.4904987812042236,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7342224121094,0.7044445276260376,0.3344830274581909,1.5405831336975098,288.73443603515625,284.95001220703125,301.83258056640625,293.48663330078125,298.5364074707031,297.3855285644531,288.73504638671875,1.0,0.844592273235321,0.339139848947525,0.339139848947525,1.0,1.0,-4.365582942962647,1.1285502910614014,3.237032890319824,0.1479393094778061,1.0,1.0,0.0,359.9745178222656,370.0,55351.54296875,0.0,7445.306640625,1.0,278.1499938964844,281.459716796875,296.4855041503906,300.0494079589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883002519607544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.6669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3244.712158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185040,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7344055175781,0.8357387185096741,0.5732388496398926,0.5209153294563293,297.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.73443603515625,0.8851870894432068,0.6863445043563843,0.6534894704818726,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7344055175781,0.8504268527030945,0.6064477562904358,0.4280340671539306,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.734375,0.8066422343254089,0.5114712715148926,0.4904987812042236,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7342224121094,0.7044445276260376,0.3344830274581909,1.5405831336975098,288.73443603515625,284.95001220703125,301.83258056640625,293.48663330078125,298.5364074707031,297.3855285644531,288.73504638671875,1.0,0.844592273235321,0.339139848947525,0.339139848947525,1.0,1.0,-4.365582942962647,1.1285502910614014,3.237032890319824,0.1479393094778061,1.0,1.0,0.0,359.9745178222656,370.0,55351.54296875,0.0,7445.306640625,1.0,278.1499938964844,281.459716796875,296.4855041503906,300.0494079589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883002519607544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.6669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3244.712158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185100,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7439270019531,0.8355484008789062,0.5740501880645752,0.521679699420929,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.74395751953125,0.8856089115142822,0.6888201236724854,0.655838668346405,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7439270019531,0.8502967953681946,0.6074732542037964,0.4287711977958679,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.743896484375,0.8067240118980408,0.5127366781234741,0.491723895072937,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.74371337890625,0.7042267322540283,0.3348957598209381,1.5426150560379028,288.74395751953125,284.95001220703125,301.86767578125,293.5015563964844,298.5425720214844,297.3848876953125,288.7445373535156,1.0,0.8462916612625122,0.3383874297142029,0.3383874297142029,1.0,1.0,-4.374122619628906,1.12821626663208,3.245906114578247,0.1457187384366989,1.0,1.0,0.0,361.5021667480469,370.0,55421.15234375,0.0,7490.220703125,1.0,278.1499938964844,281.4638977050781,296.5006103515625,300.06903076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829229474067688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.5615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3243.966552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185160,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.75323486328125,0.83535236120224,0.5748332142829895,0.5224186182022095,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7532653808594,0.8860349655151367,0.6912936568260193,0.6581857204437256,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75323486328125,0.8501719236373901,0.6084945797920227,0.4295052587985992,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7532043457031,0.8068093657493591,0.5139976143836975,0.492944598197937,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7530517578125,0.7040126919746399,0.3353046774864197,1.5446287393569946,288.7532653808594,284.95001220703125,301.9023132324219,293.5163879394531,298.54833984375,297.3842163085937,288.7538452148437,1.0,0.8479840755462646,0.3376409411430359,0.3376409411430359,1.0,1.0,-4.382627964019775,1.1278828382492063,3.25474500656128,0.1435088813304901,1.0,1.0,0.0,363.0198974609375,373.0,55489.8828125,0.0,7535.03173828125,1.0,278.1499938964844,281.468017578125,296.5154113769531,300.0883483886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828405737876892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.31640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3243.1953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185220,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7716979980469,0.8349480628967285,0.5763719081878662,0.5238727331161499,297.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.771728515625,0.8868774771690369,0.6962405443191528,0.662880003452301,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7716979980469,0.8499194979667664,0.610533595085144,0.4309713244438171,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.77166748046875,0.8069743514060974,0.5165161490440369,0.4953833520412445,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7715148925781,0.7035821080207825,0.3361190259456634,1.5486429929733276,288.771728515625,284.95001220703125,301.9700622558594,293.54541015625,298.5596008300781,297.38287353515625,288.7723083496094,1.0,0.8513573408126831,0.3361479640007019,0.3361479640007019,1.0,1.0,-4.399562835693359,1.127165913581848,3.2723968029022217,0.1390592902898788,1.0,1.0,0.0,366.0660705566406,361.0,55626.625,0.0,7624.9462890625,1.0,278.1499938964844,281.4761962890625,296.544677734375,300.126708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827146887779236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3242.015869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185280,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7716979980469,0.8349480628967285,0.5763719081878662,0.5238727331161499,297.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.771728515625,0.8868774771690369,0.6962405443191528,0.662880003452301,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7716979980469,0.8499194979667664,0.610533595085144,0.4309713244438171,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.77166748046875,0.8069743514060974,0.5165161490440369,0.4953833520412445,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7715148925781,0.7035821080207825,0.3361190259456634,1.5486429929733276,288.771728515625,284.95001220703125,301.9700622558594,293.54541015625,298.5596008300781,297.38287353515625,288.7723083496094,1.0,0.8513573408126831,0.3361479640007019,0.3361479640007019,1.0,1.0,-4.399562835693359,1.127165913581848,3.2723968029022217,0.1390592902898788,1.0,1.0,0.0,366.0660705566406,361.0,55626.625,0.0,7624.9462890625,1.0,278.1499938964844,281.4761962890625,296.544677734375,300.126708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827146887779236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3242.015869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185340,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7877502441406,0.8387147188186646,0.5778747797012329,0.5249984860420227,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.78778076171875,0.8926171064376831,0.7011870741844177,0.6672636270523071,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.78778076171875,0.8540787696838379,0.6125703454017639,0.4322062730789184,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7877197265625,0.8113993406295776,0.5190322399139404,0.4975088238716125,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.78759765625,0.7070244550704956,0.3369340300559997,1.5511794090270996,288.78778076171875,284.95001220703125,302.0355834960937,293.5735168457031,298.5700378417969,297.38165283203125,288.7882385253906,1.0,0.8508039712905884,0.3346549868583679,0.3346549868583679,1.0,1.0,-4.4133076667785645,1.125491976737976,3.287815570831299,0.134440466761589,1.0,1.0,0.0,361.08599853515625,349.0,55742.2421875,0.0,7642.0751953125,1.0,278.1499938964844,281.48321533203125,296.5729064941406,300.1632995605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826058506965637,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.7275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3240.996337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185400,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7877502441406,0.8387147188186646,0.5778747797012329,0.5249984860420227,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.78778076171875,0.8926171064376831,0.7011870741844177,0.6672636270523071,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.78778076171875,0.8540787696838379,0.6125703454017639,0.4322062730789184,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7877197265625,0.8113993406295776,0.5190322399139404,0.4975088238716125,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.78759765625,0.7070244550704956,0.3369340300559997,1.5511794090270996,288.78778076171875,284.95001220703125,302.0355834960937,293.5735168457031,298.5700378417969,297.38165283203125,288.7882385253906,1.0,0.8508039712905884,0.3346549868583679,0.3346549868583679,1.0,1.0,-4.4133076667785645,1.125491976737976,3.287815570831299,0.134440466761589,1.0,1.0,0.0,361.08599853515625,349.0,55742.2421875,0.0,7642.0751953125,1.0,278.1499938964844,281.48321533203125,296.5729064941406,300.1632995605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826058506965637,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.7275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3240.996337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185460,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.80224609375,0.8446942567825317,0.5793411731719971,0.5259509086608887,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8022766113281,0.9009382724761964,0.7061487436294556,0.6715133786201477,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8022766113281,0.8606167435646057,0.6146212220191956,0.4333416521549225,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8022155761719,0.8178303837776184,0.5215638279914856,0.4995002448558807,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8021240234375,0.7123765349388123,0.3377741575241089,1.5531182289123535,288.8022766113281,284.95001220703125,302.0985412597656,293.60040283203125,298.5799560546875,297.380615234375,288.8027038574219,1.0,0.8487951159477234,0.3332107067108154,0.3332107067108154,1.0,1.0,-4.4256768226623535,1.123572826385498,3.3021039962768555,0.1298237740993499,1.0,1.0,0.0,352.3476867675781,337.0,55847.9140625,0.0,7625.3017578125,1.0,278.1499938964844,281.48956298828125,296.59967041015625,300.1974792480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824542760848999,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.18359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3239.576904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185520,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.80224609375,0.8446942567825317,0.5793411731719971,0.5259509086608887,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8022766113281,0.9009382724761964,0.7061487436294556,0.6715133786201477,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8022766113281,0.8606167435646057,0.6146212220191956,0.4333416521549225,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8022155761719,0.8178303837776184,0.5215638279914856,0.4995002448558807,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8021240234375,0.7123765349388123,0.3377741575241089,1.5531182289123535,288.8022766113281,284.95001220703125,302.0985412597656,293.60040283203125,298.5799560546875,297.380615234375,288.8027038574219,1.0,0.8487951159477234,0.3332107067108154,0.3332107067108154,1.0,1.0,-4.4256768226623535,1.123572826385498,3.3021039962768555,0.1298237740993499,1.0,1.0,0.0,352.3476867675781,337.0,55847.9140625,0.0,7625.3017578125,1.0,278.1499938964844,281.48956298828125,296.59967041015625,300.1974792480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824542760848999,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.18359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3239.576904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185580,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.81597900390625,0.8520049452781677,0.5807693600654602,0.5268113613128662,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8160095214844,0.9110949039459229,0.7111214399337769,0.6757121682167053,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.81597900390625,0.8685938715934753,0.6166825890541077,0.4344392418861389,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8159484863281,0.8253061175346375,0.5241076350212097,0.501442015171051,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8158264160156,0.7185145616531372,0.3386373221874237,1.554869294166565,288.81597900390625,284.95001220703125,302.15869140625,293.6258850097656,298.589111328125,297.3797302246094,288.81640625,1.0,0.8461143970489502,0.3317664265632629,0.3317664265632629,1.0,1.0,-4.437541961669922,1.1214884519577026,3.316053628921509,0.1251416206359863,1.0,1.0,0.0,342.0082092285156,325.0,55948.5078125,0.0,7594.21923828125,1.0,278.1499938964844,281.4955749511719,296.6251220703125,300.2299194335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823017477989197,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.8154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3238.147705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185640,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.81597900390625,0.8520049452781677,0.5807693600654602,0.5268113613128662,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8160095214844,0.9110949039459229,0.7111214399337769,0.6757121682167053,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.81597900390625,0.8685938715934753,0.6166825890541077,0.4344392418861389,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8159484863281,0.8253061175346375,0.5241076350212097,0.501442015171051,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8158264160156,0.7185145616531372,0.3386373221874237,1.554869294166565,288.81597900390625,284.95001220703125,302.15869140625,293.6258850097656,298.589111328125,297.3797302246094,288.81640625,1.0,0.8461143970489502,0.3317664265632629,0.3317664265632629,1.0,1.0,-4.437541961669922,1.1214884519577026,3.316053628921509,0.1251416206359863,1.0,1.0,0.0,342.0082092285156,325.0,55948.5078125,0.0,7594.21923828125,1.0,278.1499938964844,281.4955749511719,296.6251220703125,300.2299194335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823017477989197,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.8154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3238.147705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185700,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.82257080078125,0.8560663461685181,0.581468403339386,0.5272169709205627,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8226013183594,0.9169541597366332,0.7136096954345703,0.6778013706207275,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.82257080078125,0.8730141520500183,0.617715060710907,0.4349805414676666,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8225402832031,0.8293594121932983,0.5253819227218628,0.5024033188819885,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.82244873046875,0.7217864990234375,0.3390751183032989,1.5557165145874023,288.8226013183594,284.95001220703125,302.1876220703125,293.63800048828125,298.5933532714844,297.3793029785156,288.822998046875,1.0,0.8446413278579712,0.3310442864894867,0.3310442864894867,1.0,1.0,-4.44337797164917,1.1204086542129517,3.3229691982269287,0.1227808371186256,1.0,1.0,0.0,336.5209045410156,325.0,55997.33203125,0.0,7575.7998046875,1.0,278.1499938964844,281.4985046386719,296.6372985839844,300.2455139160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822372555732727,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.8623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3237.54345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185760,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8291015625,0.8603960871696472,0.5821543335914612,0.5276051759719849,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8291320800781,0.9232503175735474,0.7160981297492981,0.6798849105834961,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8291015625,0.8777148723602295,0.6187481880187988,0.4355179071426391,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8290710449219,0.8336374163627625,0.5266571640968323,0.5033596754074097,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8289794921875,0.7252033948898315,0.3395170271396637,1.556554675102234,288.8291320800781,284.95001220703125,302.2157287597656,293.6496887207031,298.5975341796875,297.37890625,288.8295288085937,1.0,0.8431023955345154,0.3303820490837097,0.3303820490837097,1.0,1.0,-4.449166297912598,1.1195228099822998,3.329643487930298,0.1206206679344177,1.0,1.0,0.0,330.8760070800781,313.0,56045.7890625,0.0,7555.92724609375,1.0,278.1499938964844,281.5014038085937,296.6489562988281,300.2605285644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882175862789154,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.7607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3236.96826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185820,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.841796875,0.8698064684867859,0.5834924578666687,0.5283423066139221,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8418273925781,0.9367653727531432,0.7210730910301208,0.6840406060218811,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.841796875,0.8878756165504456,0.6208133697509766,0.4365851283073425,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8417663574219,0.8428700566291809,0.5292075276374817,0.5052629113197327,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8416748046875,0.7324801683425903,0.3404084742069244,1.5582215785980225,288.841796875,284.95001220703125,302.2693176269531,293.67156982421875,298.6053161621094,297.3780822753906,288.8421936035156,1.0,0.8399144411087036,0.3290576040744781,0.3290576040744781,1.0,1.0,-4.460646629333496,1.1177328824996948,3.342913866043091,0.116297073662281,1.0,1.0,0.0,319.32733154296875,301.0,56140.50390625,0.0,7513.64453125,1.0,278.1499938964844,281.507080078125,296.6709899902344,300.2892150878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820992708206177,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.0859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3236.2509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185880,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.841796875,0.8698064684867859,0.5834924578666687,0.5283423066139221,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8418273925781,0.9367653727531432,0.7210730910301208,0.6840406060218811,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.841796875,0.8878756165504456,0.6208133697509766,0.4365851283073425,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8417663574219,0.8428700566291809,0.5292075276374817,0.5052629113197327,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8416748046875,0.7324801683425903,0.3404084742069244,1.5582215785980225,288.841796875,284.95001220703125,302.2693176269531,293.67156982421875,298.6053161621094,297.3780822753906,288.8421936035156,1.0,0.8399144411087036,0.3290576040744781,0.3290576040744781,1.0,1.0,-4.460646629333496,1.1177328824996948,3.342913866043091,0.116297073662281,1.0,1.0,0.0,319.32733154296875,301.0,56140.50390625,0.0,7513.64453125,1.0,278.1499938964844,281.507080078125,296.6709899902344,300.2892150878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820992708206177,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.0859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3236.2509765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18185940,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8538513183594,0.8802247643470764,0.5847858190536499,0.5290334820747375,297.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8538818359375,0.9509890079498292,0.7260400652885437,0.688182532787323,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8538513183594,0.8990175724029541,0.6228727102279663,0.4376437366008758,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.85382080078125,0.853104293346405,0.5317533612251282,0.5071556568145752,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8537292480469,0.7404634952545166,0.3413052260875702,1.559882640838623,288.8538513183594,284.95001220703125,302.3192443847656,293.6913452148437,298.61199951171875,297.3772277832031,288.8542175292969,1.0,0.8366430997848511,0.3277331292629242,0.3277331292629242,1.0,1.0,-4.472025394439697,1.115891933441162,3.356133222579956,0.1119345277547836,1.0,1.0,0.0,307.5888671875,289.0,56231.4296875,0.0,7469.24951171875,1.0,278.1499938964844,281.5125427246094,296.6910400390625,300.3157653808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820946216583252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.61328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3236.207275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186000,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8538513183594,0.8802247643470764,0.5847858190536499,0.5290334820747375,297.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8538818359375,0.9509890079498292,0.7260400652885437,0.688182532787323,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8538513183594,0.8990175724029541,0.6228727102279663,0.4376437366008758,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.85382080078125,0.853104293346405,0.5317533612251282,0.5071556568145752,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8537292480469,0.7404634952545166,0.3413052260875702,1.559882640838623,288.8538513183594,284.95001220703125,302.3192443847656,293.6913452148437,298.61199951171875,297.3772277832031,288.8542175292969,1.0,0.8366430997848511,0.3277331292629242,0.3277331292629242,1.0,1.0,-4.472025394439697,1.115891933441162,3.356133222579956,0.1119345277547836,1.0,1.0,0.0,307.5888671875,289.0,56231.4296875,0.0,7469.24951171875,1.0,278.1499938964844,281.5125427246094,296.6910400390625,300.3157653808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820946216583252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.61328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3236.207275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186060,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86505126953125,0.8917059302330017,0.5860317349433899,0.529679536819458,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8650817871094,0.9653918743133544,0.7309930324554443,0.6923084855079651,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8650817871094,0.9115718603134156,0.6249208450317383,0.4386926293373108,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86505126953125,0.8644959926605225,0.5342896580696106,0.509036660194397,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8649597167969,0.7493413090705872,0.3422028720378876,1.5615341663360596,288.8650817871094,284.95001220703125,302.3651428222656,293.7087097167969,298.61737060546875,297.37628173828125,288.86541748046875,1.0,0.8333200216293335,0.3263604938983917,0.3263604938983917,1.0,1.0,-4.483292579650879,1.113818645477295,3.369473934173584,0.1073540076613426,1.0,1.0,0.0,295.7452697753906,277.0,56317.34375,0.0,7423.34912109375,1.0,278.1499938964844,281.5177001953125,296.70880126953125,300.3397827148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821646571159363,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3236.863525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186120,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86505126953125,0.8917059302330017,0.5860317349433899,0.529679536819458,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8650817871094,0.9653918743133544,0.7309930324554443,0.6923084855079651,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8650817871094,0.9115718603134156,0.6249208450317383,0.4386926293373108,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86505126953125,0.8644959926605225,0.5342896580696106,0.509036660194397,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8649597167969,0.7493413090705872,0.3422028720378876,1.5615341663360596,288.8650817871094,284.95001220703125,302.3651428222656,293.7087097167969,298.61737060546875,297.37628173828125,288.86541748046875,1.0,0.8333200216293335,0.3263604938983917,0.3263604938983917,1.0,1.0,-4.483292579650879,1.113818645477295,3.369473934173584,0.1073540076613426,1.0,1.0,0.0,295.7452697753906,277.0,56317.34375,0.0,7423.34912109375,1.0,278.1499938964844,281.5177001953125,296.70880126953125,300.3397827148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821646571159363,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.1328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3236.863525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186180,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8754272460937,0.9043270349502563,0.587211549282074,0.5302678346633911,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8754577636719,0.9795171618461608,0.7359254360198975,0.6964139342308044,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8754577636719,0.9264422059059144,0.6269527673721313,0.4397295117378235,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8754272460937,0.8771982789039612,0.5368115901947021,0.510903000831604,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8753356933594,0.7593152523040771,0.3430998921394348,1.5631754398345947,288.8754577636719,284.95001220703125,302.40673828125,293.7234802246094,298.62139892578125,297.375244140625,288.8757629394531,1.0,0.8299595713615417,0.3249878287315368,0.3249878287315368,1.0,1.0,-4.494422912597656,1.111678123474121,3.382744789123535,0.1027263924479484,1.0,1.0,0.0,283.8424987792969,265.0,56398.31640625,0.0,7376.1826171875,1.0,278.1499938964844,281.5225524902344,296.72381591796875,300.3608093261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823016881942749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.5576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3238.1474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186240,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8754272460937,0.9043270349502563,0.587211549282074,0.5302678346633911,297.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8754577636719,0.9795171618461608,0.7359254360198975,0.6964139342308044,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8754577636719,0.9264422059059144,0.6269527673721313,0.4397295117378235,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8754272460937,0.8771982789039612,0.5368115901947021,0.510903000831604,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8753356933594,0.7593152523040771,0.3430998921394348,1.5631754398345947,288.8754577636719,284.95001220703125,302.40673828125,293.7234802246094,298.62139892578125,297.375244140625,288.8757629394531,1.0,0.8299595713615417,0.3249878287315368,0.3249878287315368,1.0,1.0,-4.494422912597656,1.111678123474121,3.382744789123535,0.1027263924479484,1.0,1.0,0.0,283.8424987792969,265.0,56398.31640625,0.0,7376.1826171875,1.0,278.1499938964844,281.5225524902344,296.72381591796875,300.3608093261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823016881942749,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.5576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3238.1474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186300,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8803405761719,0.91146582365036,0.5877773761749268,0.5305414199829102,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.88037109375,0.98635071516037,0.7383843064308167,0.6984596848487854,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8803405761719,0.9345228672027588,0.6279627680778503,0.4402437806129455,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8803405761719,0.8840848803520203,0.5380672812461853,0.5118311047554016,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8802490234375,0.7647755146026611,0.3435480892658233,1.5639933347702026,288.88037109375,284.95001220703125,302.42584228515625,293.72979736328125,298.6229858398437,297.3746643066406,288.88067626953125,1.0,0.8282701969146729,0.3243014812469482,0.3243014812469482,1.0,1.0,-4.499939441680908,1.1105858087539673,3.389353513717652,0.1003982052206993,1.0,1.0,0.0,277.8802185058594,265.0,56437.15625,0.0,7352.22509765625,1.0,278.1499938964844,281.5248718261719,296.7303771972656,300.37030029296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824098110198975,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.4013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3239.16015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186360,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8849792480469,0.9192944169044496,0.5883232951164246,0.5307986736297607,297.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.885009765625,0.9929499626159668,0.7408485412597656,0.700508713722229,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,288.885009765625,0.9428616762161256,0.6289663314819336,0.440754771232605,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8849792480469,0.8913189172744751,0.5393170118331909,0.5127552151679993,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8848876953125,0.7705581784248352,0.3439947068691253,1.5648109912872314,288.885009765625,284.95001220703125,302.4437561035156,293.7353820800781,298.6243896484375,297.3741149902344,288.88531494140625,1.0,0.826559841632843,0.3236573338508606,0.3236573338508606,1.0,1.0,-4.50523042678833,1.1095770597457886,3.395653247833252,0.098205991089344,1.0,1.0,0.0,271.9317321777344,253.0,56474.015625,0.0,7327.736328125,1.0,278.1499938964844,281.527099609375,296.73614501953125,300.3788757324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882533848285675,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.8623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3240.322021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186420,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8865661621094,0.9332576990127563,0.5892676711082458,0.5312979221343994,297.5472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8865661621094,0.9990000128746032,0.7465485334396362,0.6942875981330872,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8865661621094,0.956915557384491,0.6308643817901611,0.4417910575866699,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8865661621094,0.9041234850883484,0.5417180061340332,0.5146296620368958,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8865661621094,0.7808167338371277,0.3448173105716705,1.566666841506958,288.8865661621094,284.95001220703125,302.4759216308594,293.74420166015625,298.62744140625,297.3750915527344,288.8865051269531,1.0,0.8220673203468323,0.3223690092563629,0.3223690092563629,1.0,1.0,-4.503396987915039,1.104111671447754,3.399285316467285,0.0934396088123321,1.0,1.0,0.0,261.6988525390625,256.0,56472.85546875,0.0,7242.72119140625,1.0,278.1499938964844,281.52740478515625,296.7449645996094,300.3902587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827247619628906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.2041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3242.1103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186480,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8865661621094,0.9332576990127563,0.5892676711082458,0.5312979221343994,297.5472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8865661621094,0.9990000128746032,0.7465485334396362,0.6942875981330872,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8865661621094,0.956915557384491,0.6308643817901611,0.4417910575866699,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8865661621094,0.9041234850883484,0.5417180061340332,0.5146296620368958,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8865661621094,0.7808167338371277,0.3448173105716705,1.566666841506958,288.8865661621094,284.95001220703125,302.4759216308594,293.74420166015625,298.62744140625,297.3750915527344,288.8865051269531,1.0,0.8220673203468323,0.3223690092563629,0.3223690092563629,1.0,1.0,-4.503396987915039,1.104111671447754,3.399285316467285,0.0934396088123321,1.0,1.0,0.0,261.6988525390625,256.0,56472.85546875,0.0,7242.72119140625,1.0,278.1499938964844,281.52740478515625,296.7449645996094,300.3902587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827247619628906,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.2041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3242.1103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
