time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186540,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8877258300781,0.9377000331878662,0.590099573135376,0.5319597721099854,297.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8877258300781,0.9990000128746032,0.7529364824295044,0.6866658329963684,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8877258300781,0.961536705493927,0.6326926350593567,0.4429842531681061,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8877258300781,0.9090361595153807,0.5440592765808105,0.5167260766029358,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8876953125,0.7842878103256226,0.3456128239631653,1.569717288017273,288.8877258300781,284.95001220703125,302.5028991699219,293.7496643066406,298.6309814453125,297.37841796875,288.8878173828125,1.0,0.8212009072303772,0.3210806548595428,0.3210806548595428,1.0,1.0,-4.503547191619873,1.0992112159729004,3.4043359756469727,0.0883379355072975,1.0,1.0,0.0,258.8755798339844,259.0,56479.0390625,0.0,7220.17138671875,1.0,278.1499938964844,281.5276184082031,296.75048828125,300.39703369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882899284362793,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.7431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3243.7451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186600,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8877258300781,0.9377000331878662,0.590099573135376,0.5319597721099854,297.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8877258300781,0.9990000128746032,0.7529364824295044,0.6866658329963684,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8877258300781,0.961536705493927,0.6326926350593567,0.4429842531681061,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8877258300781,0.9090361595153807,0.5440592765808105,0.5167260766029358,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8876953125,0.7842878103256226,0.3456128239631653,1.569717288017273,288.8877258300781,284.95001220703125,302.5028991699219,293.7496643066406,298.6309814453125,297.37841796875,288.8878173828125,1.0,0.8212009072303772,0.3210806548595428,0.3210806548595428,1.0,1.0,-4.503547191619873,1.0992112159729004,3.4043359756469727,0.0883379355072975,1.0,1.0,0.0,258.8755798339844,259.0,56479.0390625,0.0,7220.17138671875,1.0,278.1499938964844,281.5276184082031,296.75048828125,300.39703369140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882899284362793,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.7431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3243.7451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186660,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8930053710937,0.9393637776374816,0.5908669233322144,0.5326203107833862,297.57275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8930358886719,0.9990000128746032,0.7594176530838013,0.6843522191047668,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8930053710937,0.9635608196258544,0.6344903111457825,0.4442034661769867,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8930053710937,0.9115635752677916,0.5463693141937256,0.5188602805137634,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8929443359375,0.7857685685157776,0.3464001715183258,1.5730736255645752,288.8930053710937,284.95001220703125,302.5244140625,293.7515563964844,298.6341857910156,297.3818054199219,288.8932189941406,1.0,0.8219084739685059,0.319983959197998,0.319983959197998,1.0,1.0,-4.509626865386963,1.0966558456420898,3.412971019744873,0.0842987522482872,1.0,1.0,0.0,258.3755187988281,262.0,56519.1796875,0.0,7240.3955078125,1.0,278.1499938964844,281.5299072265625,296.7528686523437,300.40216064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831818699836731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.6796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3246.392333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186720,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8930053710937,0.9393637776374816,0.5908669233322144,0.5326203107833862,297.57275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8930358886719,0.9990000128746032,0.7594176530838013,0.6843522191047668,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8930053710937,0.9635608196258544,0.6344903111457825,0.4442034661769867,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8930053710937,0.9115635752677916,0.5463693141937256,0.5188602805137634,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8929443359375,0.7857685685157776,0.3464001715183258,1.5730736255645752,288.8930053710937,284.95001220703125,302.5244140625,293.7515563964844,298.6341857910156,297.3818054199219,288.8932189941406,1.0,0.8219084739685059,0.319983959197998,0.319983959197998,1.0,1.0,-4.509626865386963,1.0966558456420898,3.412971019744873,0.0842987522482872,1.0,1.0,0.0,258.3755187988281,262.0,56519.1796875,0.0,7240.3955078125,1.0,278.1499938964844,281.5299072265625,296.7528686523437,300.40216064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831818699836731,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.6796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3246.392333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186780,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8998413085937,0.9394988417625428,0.591589629650116,0.5332772135734558,297.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8998413085937,0.9990000128746032,0.7656556963920593,0.6849391460418701,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8998413085937,0.9641885757446288,0.636264443397522,0.4454360902309418,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8998107910156,0.9126838445663452,0.5486525297164917,0.5210098624229431,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8997497558594,0.7861335277557373,0.3471702039241791,1.5765589475631714,288.8998413085937,284.95001220703125,302.5401611328125,293.7496337890625,298.635009765625,297.3837585449219,288.90008544921875,1.0,0.823610782623291,0.3188872337341308,0.3188872337341308,1.0,1.0,-4.519397258758545,1.0951281785964966,3.424268960952759,0.0804928690195083,1.0,1.0,0.0,259.1617126464844,265.0,56574.30078125,0.0,7285.2373046875,1.0,278.1499938964844,281.5331726074219,296.7518005371094,300.4051208496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836844563484192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.8134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3251.09912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186840,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8998413085937,0.9394988417625428,0.591589629650116,0.5332772135734558,297.5811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8998413085937,0.9990000128746032,0.7656556963920593,0.6849391460418701,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8998413085937,0.9641885757446288,0.636264443397522,0.4454360902309418,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8998107910156,0.9126838445663452,0.5486525297164917,0.5210098624229431,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8997497558594,0.7861335277557373,0.3471702039241791,1.5765589475631714,288.8998413085937,284.95001220703125,302.5401611328125,293.7496337890625,298.635009765625,297.3837585449219,288.90008544921875,1.0,0.823610782623291,0.3188872337341308,0.3188872337341308,1.0,1.0,-4.519397258758545,1.0951281785964966,3.424268960952759,0.0804928690195083,1.0,1.0,0.0,259.1617126464844,265.0,56574.30078125,0.0,7285.2373046875,1.0,278.1499938964844,281.5331726074219,296.7518005371094,300.4051208496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836844563484192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.8134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3251.09912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186900,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9033508300781,0.9391764998435974,0.591932475566864,0.5335993766784668,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.90338134765625,0.9990000128746032,0.7686656713485718,0.6859669089317322,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.90338134765625,0.9641503095626832,0.6371397376060486,0.4460523724555969,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9033508300781,0.9128761291503906,0.5497817397117615,0.5220838785171509,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9032897949219,0.7860286831855774,0.3475449681282043,1.5783100128173828,288.90338134765625,284.95001220703125,302.5458068847656,293.7471618652344,298.63446044921875,297.3841552734375,288.90362548828125,1.0,0.8247061967849731,0.3183389008045196,0.3183389008045196,1.0,1.0,-4.525171279907227,1.0946022272109983,3.4305689334869385,0.0786374062299728,1.0,1.0,0.0,259.8783874511719,265.0,56604.03125,0.0,7313.7646484375,1.0,278.1499938964844,281.5349426269531,296.7497863769531,300.4053649902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840179443359375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.8681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3254.222412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18186960,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.9386726021766664,0.5922619700431824,0.533915102481842,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.9990000128746032,0.7716112732887268,0.6873335242271423,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.9639488458633424,0.6380056738853455,0.4466663599014282,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.9128963351249696,0.5509018301963806,0.5231548547744751,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.7857900261878967,0.3479120135307312,1.580052614212036,288.90673828125,284.95001220703125,302.54986572265625,293.7436828613281,298.6330261230469,297.3842163085937,288.9069519042969,1.0,0.825909435749054,0.3177213668823242,0.3177213668823242,1.0,1.0,-4.53132438659668,1.093924641609192,3.4373996257781982,0.0765499398112297,1.0,1.0,0.0,260.7436218261719,268.0,56633.1328125,0.0,7345.03662109375,1.0,278.1499938964844,281.53668212890625,296.746826171875,300.4046630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844065070152283,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3257.861083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187020,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.912841796875,0.93720805644989,0.5928744077682495,0.5345178246498108,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9128723144531,0.9990000128746032,0.7773056626319885,0.6909087896347046,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9128723144531,0.9631361365318298,0.639703631401062,0.4478808641433716,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.912841796875,0.9125062227249146,0.5531083941459656,0.5252786874771118,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.91278076171875,0.784976601600647,0.3486174046993255,1.583473801612854,288.9128723144531,284.95001220703125,302.5532531738281,293.7333984375,298.6282653808594,297.38336181640625,288.9130859375,1.0,0.8285725116729736,0.3164863586425781,0.3164863586425781,1.0,1.0,-4.54449987411499,1.0927586555480957,3.4517414569854736,0.0723798871040344,1.0,1.0,0.0,262.8425598144531,271.0,56689.39453125,0.0,7414.16748046875,1.0,278.1499938964844,281.5400390625,296.7375183105469,300.3999328613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853188753128052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3266.404052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187080,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.912841796875,0.93720805644989,0.5928744077682495,0.5345178246498108,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9128723144531,0.9990000128746032,0.7773056626319885,0.6909087896347046,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9128723144531,0.9631361365318298,0.639703631401062,0.4478808641433716,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.912841796875,0.9125062227249146,0.5531083941459656,0.5252786874771118,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.91278076171875,0.784976601600647,0.3486174046993255,1.583473801612854,288.9128723144531,284.95001220703125,302.5532531738281,293.7333984375,298.6282653808594,297.38336181640625,288.9130859375,1.0,0.8285725116729736,0.3164863586425781,0.3164863586425781,1.0,1.0,-4.54449987411499,1.0927586555480957,3.4517414569854736,0.0723798871040344,1.0,1.0,0.0,262.8425598144531,271.0,56689.39453125,0.0,7414.16748046875,1.0,278.1499938964844,281.5400390625,296.7375183105469,300.3999328613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853188753128052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3266.404052734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187140,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9180603027344,0.9353173971176147,0.5934295058250427,0.5350801348686218,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9180603027344,0.9990000128746032,0.7827726006507874,0.6952630281448364,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9180603027344,0.961939573287964,0.6413602232933044,0.4490750133991241,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9180603027344,0.911717414855957,0.5552672743797302,0.5273706316947937,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9179992675781,0.7838497161865234,0.3492828607559204,1.5867763757705688,288.9180603027344,284.95001220703125,302.54998779296875,293.7185974121094,298.62115478515625,297.3814392089844,288.9182434082031,1.0,0.8314542174339294,0.315251350402832,0.315251350402832,1.0,1.0,-4.558359146118164,1.091753602027893,3.466605424880981,0.0682284906506538,1.0,1.0,0.0,265.2822265625,274.0,56740.67578125,0.0,7489.09375,1.0,278.1499938964844,281.5431213378906,296.72369384765625,300.39044189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864046931266785,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.7109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3276.56884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187200,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9180603027344,0.9353173971176147,0.5934295058250427,0.5350801348686218,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9180603027344,0.9990000128746032,0.7827726006507874,0.6952630281448364,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9180603027344,0.961939573287964,0.6413602232933044,0.4490750133991241,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9180603027344,0.911717414855957,0.5552672743797302,0.5273706316947937,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9179992675781,0.7838497161865234,0.3492828607559204,1.5867763757705688,288.9180603027344,284.95001220703125,302.54998779296875,293.7185974121094,298.62115478515625,297.3814392089844,288.9182434082031,1.0,0.8314542174339294,0.315251350402832,0.315251350402832,1.0,1.0,-4.558359146118164,1.091753602027893,3.466605424880981,0.0682284906506538,1.0,1.0,0.0,265.2822265625,274.0,56740.67578125,0.0,7489.09375,1.0,278.1499938964844,281.5431213378906,296.72369384765625,300.39044189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864046931266785,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.7109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3276.56884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187260,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9095764160156,0.9300410747528076,0.592004120349884,0.5343371629714966,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9095458984375,0.9990000128746032,0.7855966687202454,0.7044870257377625,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9095458984375,0.957629144191742,0.6409657597541809,0.4492237567901611,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9095764160156,0.9076865315437316,0.555285632610321,0.5279829502105713,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.90966796875,0.7796277403831482,0.3476683795452118,1.5825916528701782,288.9095458984375,284.95001220703125,302.5427551269531,293.7015991210937,298.5965881347656,297.3585205078125,288.9092712402344,1.0,0.833785355091095,0.3139930665493011,0.3139930665493011,1.0,1.0,-4.564465999603272,1.0885288715362549,3.4759371280670166,0.0637818500399589,1.0,1.0,0.0,269.11572265625,277.0,56691.99609375,0.0,7543.82177734375,1.0,278.1499938964844,281.5406494140625,296.7060852050781,300.37274169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873249292373657,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.3525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3285.181884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187320,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9095764160156,0.9300410747528076,0.592004120349884,0.5343371629714966,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9095458984375,0.9990000128746032,0.7855966687202454,0.7044870257377625,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9095458984375,0.957629144191742,0.6409657597541809,0.4492237567901611,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9095764160156,0.9076865315437316,0.555285632610321,0.5279829502105713,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.90966796875,0.7796277403831482,0.3476683795452118,1.5825916528701782,288.9095458984375,284.95001220703125,302.5427551269531,293.7015991210937,298.5965881347656,297.3585205078125,288.9092712402344,1.0,0.833785355091095,0.3139930665493011,0.3139930665493011,1.0,1.0,-4.564465999603272,1.0885288715362549,3.4759371280670166,0.0637818500399589,1.0,1.0,0.0,269.11572265625,277.0,56691.99609375,0.0,7543.82177734375,1.0,278.1499938964844,281.5406494140625,296.7060852050781,300.37274169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873249292373657,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.3525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3285.181884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187380,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9004211425781,0.925365149974823,0.5913023352622986,0.5337207317352295,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9004211425781,0.9990000128746032,0.788577139377594,0.7128355503082275,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9004211425781,0.9537585973739624,0.6412579417228699,0.4494348168373108,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90045166015625,0.904272735118866,0.5559542179107666,0.528627336025238,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9005126953125,0.7757818102836609,0.3466624617576599,1.578219294548035,288.9004211425781,284.95001220703125,302.53436279296875,293.6848449707031,298.5770568847656,297.342529296875,288.90020751953125,1.0,0.8358649015426636,0.3127347826957702,0.3127347826957702,1.0,1.0,-4.569542407989502,1.085018277168274,3.4845240116119385,0.0590650327503681,1.0,1.0,0.0,272.5823974609375,280.0,56640.42578125,0.0,7591.6455078125,1.0,278.1499938964844,281.5375061035156,296.68780517578125,300.3511962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878329992294312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3289.936279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187440,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9004211425781,0.925365149974823,0.5913023352622986,0.5337207317352295,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9004211425781,0.9990000128746032,0.788577139377594,0.7128355503082275,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9004211425781,0.9537585973739624,0.6412579417228699,0.4494348168373108,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90045166015625,0.904272735118866,0.5559542179107666,0.528627336025238,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9005126953125,0.7757818102836609,0.3466624617576599,1.578219294548035,288.9004211425781,284.95001220703125,302.53436279296875,293.6848449707031,298.5770568847656,297.342529296875,288.90020751953125,1.0,0.8358649015426636,0.3127347826957702,0.3127347826957702,1.0,1.0,-4.569542407989502,1.085018277168274,3.4845240116119385,0.0590650327503681,1.0,1.0,0.0,272.5823974609375,280.0,56640.42578125,0.0,7591.6455078125,1.0,278.1499938964844,281.5375061035156,296.68780517578125,300.3511962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878329992294312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3289.936279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187500,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8968200683594,0.9234079718589784,0.5910678505897522,0.5335294008255005,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.89678955078125,0.9990000128746032,0.7901435494422913,0.7164665460586548,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.89678955078125,0.952151894569397,0.6415277123451233,0.4496329128742218,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8968200683594,0.902942717075348,0.5564133524894714,0.529073178768158,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8968811035156,0.7741879820823669,0.3462986350059509,1.576656937599182,288.89678955078125,284.95001220703125,302.5297546386719,293.676513671875,298.5685119628906,297.33624267578125,288.8966064453125,1.0,0.8369081616401672,0.312105655670166,0.312105655670166,1.0,1.0,-4.572579860687256,1.0833947658538818,3.489185094833374,0.0567171648144722,1.0,1.0,0.0,274.1505432128906,280.0,56620.328125,0.0,7616.33837890625,1.0,278.1499938964844,281.5362854003906,296.67901611328125,300.3408508300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880293369293213,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3291.773193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187560,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.89385986328125,0.9215977191925048,0.5908724069595337,0.5333806276321411,297.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8938293457031,0.9990000128746032,0.791747510433197,0.7198945879936218,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.89385986328125,0.950671374797821,0.6418439149856567,0.4498681426048279,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.89385986328125,0.9017537236213684,0.5569196343421936,0.5295699238777161,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8939208984375,0.7727285623550415,0.3459933996200561,1.5753811597824097,288.8938293457031,284.95001220703125,302.5248718261719,293.66827392578125,298.5609130859375,297.33074951171875,288.8937072753906,1.0,0.8379632234573364,0.3115774989128113,0.3115774989128113,1.0,1.0,-4.575873374938965,1.0822068452835083,3.493666887283325,0.0547458305954933,1.0,1.0,0.0,275.6629638671875,283.0,56604.51171875,0.0,7641.671875,1.0,278.1499938964844,281.5353088378906,296.67047119140625,300.3309631347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882163166999817,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.8583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3293.522705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187620,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8892517089844,0.9182729721069336,0.5905500054359436,0.5331612229347229,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8892517089844,0.9990000128746032,0.7950296998023987,0.7263586521148682,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.8892517089844,0.9479620456695556,0.6425724029541016,0.4504171311855316,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8892517089844,0.8996293544769287,0.5580281019210815,0.5306702852249146,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8892822265625,0.7700963616371155,0.345517635345459,1.5735076665878296,288.8892517089844,284.95001220703125,302.51434326171875,293.6518249511719,298.5470275878906,297.3215637207031,288.88916015625,1.0,0.8401239514350891,0.3105212152004242,0.3105212152004242,1.0,1.0,-4.583127975463867,1.0800492763519287,3.50307846069336,0.0508679039776325,1.0,1.0,0.0,278.59429931640625,286.0,56580.95703125,0.0,7694.43798828125,1.0,278.1499938964844,281.53387451171875,296.6538391113281,300.312255859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886001110076904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.7294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3297.11328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187680,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8892517089844,0.9182729721069336,0.5905500054359436,0.5331612229347229,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8892517089844,0.9990000128746032,0.7950296998023987,0.7263586521148682,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.8892517089844,0.9479620456695556,0.6425724029541016,0.4504171311855316,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8892517089844,0.8996293544769287,0.5580281019210815,0.5306702852249146,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8892822265625,0.7700963616371155,0.345517635345459,1.5735076665878296,288.8892517089844,284.95001220703125,302.51434326171875,293.6518249511719,298.5470275878906,297.3215637207031,288.88916015625,1.0,0.8401239514350891,0.3105212152004242,0.3105212152004242,1.0,1.0,-4.583127975463867,1.0800492763519287,3.50307846069336,0.0508679039776325,1.0,1.0,0.0,278.59429931640625,286.0,56580.95703125,0.0,7694.43798828125,1.0,278.1499938964844,281.53387451171875,296.6538391113281,300.312255859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886001110076904,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.7294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3297.11328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187740,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8857116699219,0.9151618480682372,0.590259850025177,0.5329838991165161,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8857116699219,0.9990000128746032,0.7983307838439941,0.7325820922851562,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8857116699219,0.9454197287559508,0.6433712244033813,0.4510249197483063,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8857116699219,0.8976773619651794,0.5591995120048523,0.5318449139595032,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8857421875,0.7676830887794495,0.3451526165008545,1.5722061395645142,288.8857116699219,284.95001220703125,302.5028686523437,293.6355285644531,298.5341186523437,297.3139953613281,288.8856506347656,1.0,0.8423489928245544,0.3094649314880371,0.3094649314880371,1.0,1.0,-4.590991020202637,1.078046202659607,3.51294493675232,0.0470005758106708,1.0,1.0,0.0,281.4903869628906,289.0,56564.5,0.0,7749.59912109375,1.0,278.1499938964844,281.5328674316406,296.6376037597656,300.2945556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890193104743958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.5302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3301.03515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187800,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8857116699219,0.9151618480682372,0.590259850025177,0.5329838991165161,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8857116699219,0.9990000128746032,0.7983307838439941,0.7325820922851562,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8857116699219,0.9454197287559508,0.6433712244033813,0.4510249197483063,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8857116699219,0.8976773619651794,0.5591995120048523,0.5318449139595032,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8857421875,0.7676830887794495,0.3451526165008545,1.5722061395645142,288.8857116699219,284.95001220703125,302.5028686523437,293.6355285644531,298.5341186523437,297.3139953613281,288.8856506347656,1.0,0.8423489928245544,0.3094649314880371,0.3094649314880371,1.0,1.0,-4.590991020202637,1.078046202659607,3.51294493675232,0.0470005758106708,1.0,1.0,0.0,281.4903869628906,289.0,56564.5,0.0,7749.59912109375,1.0,278.1499938964844,281.5328674316406,296.6376037597656,300.2945556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890193104743958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.5302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3301.03515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187860,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.88262939453125,0.9121638536453248,0.5899662375450134,0.5328105688095093,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.88262939453125,0.9990000128746032,0.8015820980072021,0.7387309670448303,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.88262939453125,0.942942202091217,0.6442010402679443,0.4516597390174866,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.88262939453125,0.895796000957489,0.5603878498077393,0.5330445170402527,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8826599121094,0.7653803825378418,0.3448423743247986,1.5711995363235474,288.88262939453125,284.95001220703125,302.4904479980469,293.6192626953125,298.5215148925781,297.3072509765625,288.882568359375,1.0,0.8446188569068909,0.3083595633506775,0.3083595633506775,1.0,1.0,-4.599188327789307,1.0759358406066897,3.5232527256011963,0.0429442785680294,1.0,1.0,0.0,284.39813232421875,292.0,56551.28515625,0.0,7806.41455078125,1.0,278.1499938964844,281.53204345703125,296.6214599609375,300.2772827148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894686698913574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.75390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3305.23828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187920,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.88262939453125,0.9121638536453248,0.5899662375450134,0.5328105688095093,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.88262939453125,0.9990000128746032,0.8015820980072021,0.7387309670448303,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.88262939453125,0.942942202091217,0.6442010402679443,0.4516597390174866,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.88262939453125,0.895796000957489,0.5603878498077393,0.5330445170402527,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8826599121094,0.7653803825378418,0.3448423743247986,1.5711995363235474,288.88262939453125,284.95001220703125,302.4904479980469,293.6192626953125,298.5215148925781,297.3072509765625,288.882568359375,1.0,0.8446188569068909,0.3083595633506775,0.3083595633506775,1.0,1.0,-4.599188327789307,1.0759358406066897,3.5232527256011963,0.0429442785680294,1.0,1.0,0.0,284.39813232421875,292.0,56551.28515625,0.0,7806.41455078125,1.0,278.1499938964844,281.53204345703125,296.6214599609375,300.2772827148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894686698913574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.75390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3305.23828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18187980,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8798217773437,0.909251868724823,0.5896563529968262,0.5326266884803772,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8798217773437,0.9990000128746032,0.8047500848770142,0.7448617219924927,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8798217773437,0.9404942393302916,0.6450456976890564,0.4523081183433532,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8798217773437,0.8939477205276489,0.5615726709365845,0.5342463254928589,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8798522949219,0.76314377784729,0.3445588648319244,1.5703452825546265,288.8798217773437,284.95001220703125,302.4771423339844,293.60302734375,298.5090637207031,297.301025390625,288.8797912597656,1.0,0.8469158411026001,0.3072542250156402,0.3072542250156402,1.0,1.0,-4.607553482055664,1.073852300643921,3.533701181411743,0.0388694703578949,1.0,1.0,0.0,287.329345703125,295.0,56540.1328125,0.0,7864.30517578125,1.0,278.1499938964844,281.5313720703125,296.6053161621094,300.2602233886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899403810501099,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.2265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3309.650146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188040,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8798217773437,0.909251868724823,0.5896563529968262,0.5326266884803772,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8798217773437,0.9990000128746032,0.8047500848770142,0.7448617219924927,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8798217773437,0.9404942393302916,0.6450456976890564,0.4523081183433532,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8798217773437,0.8939477205276489,0.5615726709365845,0.5342463254928589,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8798522949219,0.76314377784729,0.3445588648319244,1.5703452825546265,288.8798217773437,284.95001220703125,302.4771423339844,293.60302734375,298.5090637207031,297.301025390625,288.8797912597656,1.0,0.8469158411026001,0.3072542250156402,0.3072542250156402,1.0,1.0,-4.607553482055664,1.073852300643921,3.533701181411743,0.0388694703578949,1.0,1.0,0.0,287.329345703125,295.0,56540.1328125,0.0,7864.30517578125,1.0,278.1499938964844,281.5313720703125,296.6053161621094,300.2602233886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899403810501099,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.2265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3309.650146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188100,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87847900390625,0.9078300595283508,0.5894968509674072,0.5325314998626709,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8784484863281,0.9990000128746032,0.806312084197998,0.7479240894317627,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.87847900390625,0.9392781257629396,0.6454704999923706,0.4526346623897552,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.87847900390625,0.8930332064628601,0.5621628165245056,0.534846305847168,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8785095214844,0.7620435953140259,0.3444212973117828,1.56994366645813,288.87847900390625,284.95001220703125,302.4701843261719,293.59490966796875,298.5028991699219,297.2980041503906,288.87841796875,1.0,0.8480684757232666,0.3067015409469604,0.3067015409469604,1.0,1.0,-4.611759662628174,1.0728121995925903,3.538947582244873,0.0368267260491848,1.0,1.0,0.0,288.8029479980469,295.0,56534.90625,0.0,7893.4892578125,1.0,278.1499938964844,281.53106689453125,296.5972595214844,300.251708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901814818382263,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.00390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3311.90478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188160,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.877197265625,0.9064308404922484,0.589331328868866,0.5324314832687378,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.877197265625,0.9990000128746032,0.8078450560569763,0.7509855031967163,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.877197265625,0.938067615032196,0.6458977460861206,0.452963262796402,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.877197265625,0.8921234011650085,0.5627489686012268,0.5354433655738831,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8772277832031,0.7609553933143616,0.3442867398262024,1.569561004638672,288.877197265625,284.95001220703125,302.4630126953125,293.5867614746094,298.496826171875,297.2950744628906,288.8771667480469,1.0,0.849224865436554,0.3061807155609131,0.3061807155609131,1.0,1.0,-4.615983009338379,1.0718907117843628,3.5440921783447266,0.0348948985338211,1.0,1.0,0.0,290.2821655273437,298.0,56530.33203125,0.0,7922.83349609375,1.0,278.1499938964844,281.5307922363281,296.58917236328125,300.24322509765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904280066490173,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.8515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3314.210205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188220,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8747253417969,0.9036998748779296,0.588978111743927,0.5322130918502808,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8747253417969,0.9990000128746032,0.8108054399490356,0.7571152448654175,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8747253417969,0.9356589913368224,0.6467576026916504,0.4536254107952118,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8747253417969,0.8903105854988098,0.563903272151947,0.5366230010986328,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.874755859375,0.7588065266609192,0.3440204858779907,1.5688230991363523,288.8747253417969,284.95001220703125,302.4481201171875,293.5704345703125,298.4847717285156,297.2894287109375,288.87469482421875,1.0,0.8515423536300659,0.3051390945911407,0.3051390945911407,1.0,1.0,-4.624433517456055,1.0700548887252808,3.5543785095214844,0.0310316011309623,1.0,1.0,0.0,293.2589416503906,301.0,56521.65625,0.0,7981.84326171875,1.0,278.1499938964844,281.5302734375,296.5729064941406,300.2262268066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890934407711029,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.5947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3318.94482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188280,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8747253417969,0.9036998748779296,0.588978111743927,0.5322130918502808,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8747253417969,0.9990000128746032,0.8108054399490356,0.7571152448654175,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8747253417969,0.9356589913368224,0.6467576026916504,0.4536254107952118,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8747253417969,0.8903105854988098,0.563903272151947,0.5366230010986328,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.874755859375,0.7588065266609192,0.3440204858779907,1.5688230991363523,288.8747253417969,284.95001220703125,302.4481201171875,293.5704345703125,298.4847717285156,297.2894287109375,288.87469482421875,1.0,0.8515423536300659,0.3051390945911407,0.3051390945911407,1.0,1.0,-4.624433517456055,1.0700548887252808,3.5543785095214844,0.0310316011309623,1.0,1.0,0.0,293.2589416503906,301.0,56521.65625,0.0,7981.84326171875,1.0,278.1499938964844,281.5302734375,296.5729064941406,300.2262268066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890934407711029,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.5947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3318.94482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188340,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8721618652344,0.9010369777679444,0.5885928273200989,0.5319682359695435,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8721618652344,0.9990000128746032,0.8136253952980042,0.7632684111595154,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8721618652344,0.9332547783851624,0.6476220488548279,0.4542921781539917,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8721618652344,0.8884929418563843,0.565028190612793,0.5377777218818665,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8721923828125,0.7566786408424377,0.3437493145465851,1.5680787563323977,288.8721618652344,284.95001220703125,302.4324951171875,293.553955078125,298.4726867675781,297.2839660644531,288.87213134765625,1.0,0.8538463711738586,0.304097443819046,0.304097443819046,1.0,1.0,-4.63272762298584,1.0681668519973757,3.564560890197754,0.0271447226405143,1.0,1.0,0.0,296.2615661621094,304.0,56512.21875,0.0,8040.8115234375,1.0,278.1499938964844,281.5296936035156,296.55645751953125,300.2090759277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914499878883362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3323.76513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
