time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188400,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8721618652344,0.9010369777679444,0.5885928273200989,0.5319682359695435,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8721618652344,0.9990000128746032,0.8136253952980042,0.7632684111595154,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8721618652344,0.9332547783851624,0.6476220488548279,0.4542921781539917,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8721618652344,0.8884929418563843,0.565028190612793,0.5377777218818665,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8721923828125,0.7566786408424377,0.3437493145465851,1.5680787563323977,288.8721618652344,284.95001220703125,302.4324951171875,293.553955078125,298.4726867675781,297.2839660644531,288.87213134765625,1.0,0.8538463711738586,0.304097443819046,0.304097443819046,1.0,1.0,-4.63272762298584,1.0681668519973757,3.564560890197754,0.0271447226405143,1.0,1.0,0.0,296.2615661621094,304.0,56512.21875,0.0,8040.8115234375,1.0,278.1499938964844,281.5296936035156,296.55645751953125,300.2090759277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914499878883362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3323.76513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188460,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692932128906,0.898349940776825,0.5881844162940979,0.5317062139511108,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692626953125,0.9990000128746032,0.8163734078407288,0.7690966725349426,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692932128906,0.9308185577392578,0.6484870314598083,0.454961746931076,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692932128906,0.8866437077522278,0.5661312341690063,0.538915753364563,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86932373046875,0.7545453310012817,0.3434714674949646,1.5673229694366455,288.8692932128906,284.95001220703125,302.41619873046875,293.537353515625,298.4604797363281,297.2786560058594,288.8692321777344,1.0,0.8561146855354309,0.3030161261558532,0.3030161261558532,1.0,1.0,-4.6406731605529785,1.066024661064148,3.574648380279541,0.0230818297713994,1.0,1.0,0.0,299.3125,307.0,56500.25390625,0.0,8098.7255859375,1.0,278.1499938964844,281.52899169921875,296.5398864746094,300.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919711709022522,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.5478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3328.636962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188520,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692932128906,0.898349940776825,0.5881844162940979,0.5317062139511108,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692626953125,0.9990000128746032,0.8163734078407288,0.7690966725349426,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692932128906,0.9308185577392578,0.6484870314598083,0.454961746931076,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692932128906,0.8866437077522278,0.5661312341690063,0.538915753364563,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86932373046875,0.7545453310012817,0.3434714674949646,1.5673229694366455,288.8692932128906,284.95001220703125,302.41619873046875,293.537353515625,298.4604797363281,297.2786560058594,288.8692321777344,1.0,0.8561146855354309,0.3030161261558532,0.3030161261558532,1.0,1.0,-4.6406731605529785,1.066024661064148,3.574648380279541,0.0230818297713994,1.0,1.0,0.0,299.3125,307.0,56500.25390625,0.0,8098.7255859375,1.0,278.1499938964844,281.52899169921875,296.5398864746094,300.191650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919711709022522,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.5478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3328.636962890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188580,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8657531738281,0.8955159783363342,0.5877457857131958,0.531426727771759,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8657531738281,0.9990000128746032,0.8190931677818298,0.7739737629890442,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8657531738281,0.9282156825065612,0.6493478417396545,0.4556354880332947,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8657531738281,0.8846473693847656,0.5672057271003723,0.5400367975234985,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8658142089844,0.7523146867752075,0.3431816399097442,1.566559076309204,288.8657531738281,284.95001220703125,302.3993225097656,293.5205078125,298.4482727050781,297.27362060546875,288.8656921386719,1.0,0.8582815527915955,0.3019348084926605,0.3019348084926605,1.0,1.0,-4.647558212280273,1.0635877847671509,3.583970308303833,0.0189750026911497,1.0,1.0,0.0,302.4952392578125,310.0,56482.1875,0.0,8153.13818359375,1.0,278.1499938964844,281.5279541015625,296.5230712890625,300.1737060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924884796142578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.1572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3333.471923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188640,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8657531738281,0.8955159783363342,0.5877457857131958,0.531426727771759,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8657531738281,0.9990000128746032,0.8190931677818298,0.7739737629890442,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8657531738281,0.9282156825065612,0.6493478417396545,0.4556354880332947,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8657531738281,0.8846473693847656,0.5672057271003723,0.5400367975234985,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8658142089844,0.7523146867752075,0.3431816399097442,1.566559076309204,288.8657531738281,284.95001220703125,302.3993225097656,293.5205078125,298.4482727050781,297.27362060546875,288.8656921386719,1.0,0.8582815527915955,0.3019348084926605,0.3019348084926605,1.0,1.0,-4.647558212280273,1.0635877847671509,3.583970308303833,0.0189750026911497,1.0,1.0,0.0,302.4952392578125,310.0,56482.1875,0.0,8153.13818359375,1.0,278.1499938964844,281.5279541015625,296.5230712890625,300.1737060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924884796142578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.1572265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3333.471923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188700,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86358642578125,0.8940067291259766,0.5875119566917419,0.5312795042991638,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8635559082031,0.9987961649894714,0.8204643726348877,0.7758782505989075,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.86358642578125,0.9268091320991516,0.6497746109962463,0.4559739232063293,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.86358642578125,0.8835574984550476,0.5677294135093689,0.5405902862548828,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8636169433594,0.7511342167854309,0.3430301249027252,1.566173434257507,288.86358642578125,284.95001220703125,302.3906555175781,293.5119934082031,298.4422607421875,297.27130126953125,288.8634948730469,1.0,0.8592998385429382,0.3013941347599029,0.3013941347599029,1.0,1.0,-4.650320053100586,1.062187433242798,3.588132619857788,0.0168951898813247,1.0,1.0,0.0,304.1610412597656,310.0,56469.3125,0.0,8178.12548828125,1.0,278.1499938964844,281.5271911621094,296.5145568847656,300.1644287109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927412033081055,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.0078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3335.83349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188760,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.86114501953125,0.8924603462219238,0.5872631669044495,0.5311210751533508,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.86114501953125,0.9981439709663392,0.8218621015548706,0.777431309223175,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.86114501953125,0.9253647923469543,0.6501986384391785,0.4563119411468506,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86114501953125,0.8824302554130554,0.5682389140129089,0.5411326289176941,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8612060546875,0.7499300837516785,0.3428724110126495,1.5657694339752195,288.86114501953125,284.95001220703125,302.3818359375,293.50341796875,298.4365234375,297.26922607421875,288.86102294921875,1.0,0.8602524399757385,0.3008952140808105,0.3008952140808105,1.0,1.0,-4.652534484863281,1.0607967376708984,3.591737747192383,0.0149428145959973,1.0,1.0,0.0,305.8434143066406,313.0,56453.9296875,0.0,8201.06640625,1.0,278.1499938964844,281.5263061523437,296.5058898925781,300.1548767089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929805755615234,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.5302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3338.070556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188820,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8560485839844,0.889447808265686,0.5867373943328857,0.5307756662368774,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8560485839844,0.9967756271362304,0.8246804475784302,0.7801771759986877,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8560485839844,0.9225864410400392,0.6510482430458069,0.4569864571094513,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8560485839844,0.880250871181488,0.5692297220230103,0.5421878099441528,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8561096191406,0.7475979328155518,0.3425472974777221,1.564903736114502,288.8560485839844,284.95001220703125,302.3638916015625,293.48602294921875,298.4253845214844,297.2654724121094,288.8559265136719,1.0,0.8620690107345581,0.2998973131179809,0.2998973131179809,1.0,1.0,-4.656530380249023,1.0579169988632202,3.5986135005950928,0.0110152503475546,1.0,1.0,0.0,309.1303100585937,316.0,56420.9296875,0.0,8244.287109375,1.0,278.1499938964844,281.5243225097656,296.48834228515625,300.13525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934412002563477,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3342.3740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188880,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8560485839844,0.889447808265686,0.5867373943328857,0.5307756662368774,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8560485839844,0.9967756271362304,0.8246804475784302,0.7801771759986877,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8560485839844,0.9225864410400392,0.6510482430458069,0.4569864571094513,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8560485839844,0.880250871181488,0.5692297220230103,0.5421878099441528,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8561096191406,0.7475979328155518,0.3425472974777221,1.564903736114502,288.8560485839844,284.95001220703125,302.3638916015625,293.48602294921875,298.4253845214844,297.2654724121094,288.8559265136719,1.0,0.8620690107345581,0.2998973131179809,0.2998973131179809,1.0,1.0,-4.656530380249023,1.0579169988632202,3.5986135005950928,0.0110152503475546,1.0,1.0,0.0,309.1303100585937,316.0,56420.9296875,0.0,8244.287109375,1.0,278.1499938964844,281.5243225097656,296.48834228515625,300.13525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934412002563477,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3342.3740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18188940,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.850830078125,0.8865606188774109,0.5861803293228149,0.5303977131843567,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8507995605469,0.9954793453216552,0.8274887204170227,0.7829069495201111,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.850830078125,0.91997891664505,0.6519051790237427,0.457662284374237,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.850830078125,0.8781883120536804,0.5701878070831299,0.5432077050209045,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.85089111328125,0.7453780174255371,0.3422117829322815,1.5639711618423462,288.850830078125,284.95001220703125,302.345458984375,293.4682922363281,298.4144592285156,297.2621154785156,288.8507080078125,1.0,0.8638145923614502,0.2988994121551513,0.2988994121551513,1.0,1.0,-4.660284519195557,1.0549712181091309,3.605313301086426,0.007062820252031,1.0,1.0,0.0,312.3131408691406,319.0,56386.5,0.0,8285.8203125,1.0,278.1499938964844,281.52227783203125,296.47052001953125,300.1151733398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938923478126526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.7109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3346.5888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189000,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.850830078125,0.8865606188774109,0.5861803293228149,0.5303977131843567,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8507995605469,0.9954793453216552,0.8274887204170227,0.7829069495201111,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.850830078125,0.91997891664505,0.6519051790237427,0.457662284374237,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.850830078125,0.8781883120536804,0.5701878070831299,0.5432077050209045,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.85089111328125,0.7453780174255371,0.3422117829322815,1.5639711618423462,288.850830078125,284.95001220703125,302.345458984375,293.4682922363281,298.4144592285156,297.2621154785156,288.8507080078125,1.0,0.8638145923614502,0.2988994121551513,0.2988994121551513,1.0,1.0,-4.660284519195557,1.0549712181091309,3.605313301086426,0.007062820252031,1.0,1.0,0.0,312.3131408691406,319.0,56386.5,0.0,8285.8203125,1.0,278.1499938964844,281.52227783203125,296.47052001953125,300.1151733398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938923478126526,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.7109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3346.5888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189060,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84588623046875,0.883764386177063,0.5856059193611145,0.530001163482666,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8458557128906,0.9942251443862916,0.8302755951881409,0.7856199741363525,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.84588623046875,0.9174985289573668,0.6527729630470276,0.4583431184291839,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.84588623046875,0.8762078881263733,0.571125864982605,0.5442058444023132,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.845947265625,0.7432395219802856,0.3418707847595215,1.563002586364746,288.84588623046875,284.95001220703125,302.3266296386719,293.4501647949219,298.4042663574219,297.2590026855469,288.84576416015625,1.0,0.8655228614807129,0.2980583012104034,0.2980583012104034,1.0,1.0,-4.663931369781494,1.0525915622711182,3.611339569091797,0.003698039567098,1.0,1.0,0.0,315.44244384765625,322.0,56353.4609375,0.0,8326.5224609375,1.0,278.1499938964844,281.5202941894531,296.45245361328125,300.09490966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943581581115723,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.2783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3350.939697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189120,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84588623046875,0.883764386177063,0.5856059193611145,0.530001163482666,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8458557128906,0.9942251443862916,0.8302755951881409,0.7856199741363525,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.84588623046875,0.9174985289573668,0.6527729630470276,0.4583431184291839,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.84588623046875,0.8762078881263733,0.571125864982605,0.5442058444023132,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.845947265625,0.7432395219802856,0.3418707847595215,1.563002586364746,288.84588623046875,284.95001220703125,302.3266296386719,293.4501647949219,298.4042663574219,297.2590026855469,288.84576416015625,1.0,0.8655228614807129,0.2980583012104034,0.2980583012104034,1.0,1.0,-4.663931369781494,1.0525915622711182,3.611339569091797,0.003698039567098,1.0,1.0,0.0,315.44244384765625,322.0,56353.4609375,0.0,8326.5224609375,1.0,278.1499938964844,281.5202941894531,296.45245361328125,300.09490966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943581581115723,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.2783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3350.939697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189180,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8413391113281,0.8810492753982544,0.5850140452384949,0.5295859575271606,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8413391113281,0.9930011630058287,0.8330215215682983,0.7882960438728333,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8413391113281,0.9151429533958436,0.6536638140678406,0.4590375125408172,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8413391113281,0.8742977976799011,0.5720404386520386,0.5451793074607849,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8414001464844,0.7411723136901855,0.3415238261222839,1.5619977712631226,288.8413391113281,284.95001220703125,302.30743408203125,293.4315795898437,298.3950500488281,297.25616455078125,288.8412475585937,1.0,0.8671952486038208,0.2972171902656555,0.2972171902656555,1.0,1.0,-4.667454719543457,1.0501956939697266,3.617258787155152,0.0003451061784289,1.0,1.0,0.0,318.5245361328125,325.0,56322.18359375,0.0,8366.375,1.0,278.1499938964844,281.5184326171875,296.43389892578125,300.07427978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948380947113037,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.95703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3355.422119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189240,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8413391113281,0.8810492753982544,0.5850140452384949,0.5295859575271606,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8413391113281,0.9930011630058287,0.8330215215682983,0.7882960438728333,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8413391113281,0.9151429533958436,0.6536638140678406,0.4590375125408172,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8413391113281,0.8742977976799011,0.5720404386520386,0.5451793074607849,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8414001464844,0.7411723136901855,0.3415238261222839,1.5619977712631226,288.8413391113281,284.95001220703125,302.30743408203125,293.4315795898437,298.3950500488281,297.25616455078125,288.8412475585937,1.0,0.8671952486038208,0.2972171902656555,0.2972171902656555,1.0,1.0,-4.667454719543457,1.0501956939697266,3.617258787155152,0.0003451061784289,1.0,1.0,0.0,318.5245361328125,325.0,56322.18359375,0.0,8366.375,1.0,278.1499938964844,281.5184326171875,296.43389892578125,300.07427978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948380947113037,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.95703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3355.422119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189300,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8391418457031,0.879713773727417,0.5847154259681702,0.5293756127357483,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.839111328125,0.9923945069313048,0.8343877196311951,0.7896278500556946,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8391418457031,0.9139979481697084,0.6541128754615784,0.4593869745731354,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8391418457031,0.8733614087104797,0.5724942088127136,0.5456623435020447,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83917236328125,0.7401577234268188,0.3413493931293487,1.5614900588989258,288.8391418457031,284.95001220703125,302.2977294921875,293.422119140625,298.39068603515625,297.2547607421875,288.83905029296875,1.0,0.8680260181427002,0.2967966496944427,0.2967966496944427,1.0,1.0,-4.669196605682373,1.048991560935974,3.620204925537109,-0.0013329607900232,1.0,1.0,0.0,320.0611572265625,325.0,56306.9765625,0.0,8386.2041015625,1.0,278.1499938964844,281.5175170898437,296.424560546875,300.0639038085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950909376144409,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3357.783447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189360,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8376159667969,0.8784005641937256,0.5844175815582275,0.5291640758514404,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8376159667969,0.9917958378791808,0.8357443809509277,0.7909492254257202,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8376159667969,0.9128881692886353,0.6545751094818115,0.4597440659999847,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8376159667969,0.8724436163902283,0.572945237159729,0.5461412668228149,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.837646484375,0.7391611337661743,0.3411756455898285,1.560980200767517,288.8376159667969,284.95001220703125,302.2879638671875,293.4125366210937,298.3875732421875,297.2535095214844,288.8375244140625,1.0,0.8688508868217468,0.2963217794895172,0.2963217794895172,1.0,1.0,-4.670927047729492,1.047582507133484,3.623344659805298,-0.0032124458812177,1.0,1.0,0.0,321.5860290527344,328.0,56295.7421875,0.0,8405.9052734375,1.0,278.1499938964844,281.5168151855469,296.4150390625,300.05352783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953527808189392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.0791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3360.228271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189420,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8347473144531,0.8758281469345093,0.5838225483894348,0.5287404656410217,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8347473144531,0.9906121492385864,0.8384285569190979,0.7935643196105957,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8347473144531,0.9107580780982972,0.6555339694023132,0.4604813158512115,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8347473144531,0.8706517219543457,0.5738400220870972,0.547091007232666,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.83477783203125,0.7372109293937683,0.3408291041851043,1.5599608421325684,288.8347473144531,284.95001220703125,302.26824951171875,293.3929748535156,298.38153076171875,297.2512512207031,288.8346862792969,1.0,0.8704900741577148,0.2953720390796661,0.2953720390796661,1.0,1.0,-4.674372673034668,1.0447325706481934,3.6296401023864746,-0.006996005307883,1.0,1.0,0.0,324.61737060546875,331.0,56273.33984375,0.0,8445.13671875,1.0,278.1499938964844,281.5154724121094,296.3955383300781,300.032470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959038257598877,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.5947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3365.372802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189480,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8347473144531,0.8758281469345093,0.5838225483894348,0.5287404656410217,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8347473144531,0.9906121492385864,0.8384285569190979,0.7935643196105957,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8347473144531,0.9107580780982972,0.6555339694023132,0.4604813158512115,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8347473144531,0.8706517219543457,0.5738400220870972,0.547091007232666,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.83477783203125,0.7372109293937683,0.3408291041851043,1.5599608421325684,288.8347473144531,284.95001220703125,302.26824951171875,293.3929748535156,298.38153076171875,297.2512512207031,288.8346862792969,1.0,0.8704900741577148,0.2953720390796661,0.2953720390796661,1.0,1.0,-4.674372673034668,1.0447325706481934,3.6296401023864746,-0.006996005307883,1.0,1.0,0.0,324.61737060546875,331.0,56273.33984375,0.0,8445.13671875,1.0,278.1499938964844,281.5154724121094,296.3955383300781,300.032470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959038257598877,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.5947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3365.372802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189540,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8733131885528564,0.5832270383834839,0.5283163189888,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319091796875,0.9894384741783142,0.8410846590995789,0.7961532473564148,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319091796875,0.908724308013916,0.6565231680870056,0.4612393975257873,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8689054250717163,0.5747279524803162,0.5480340123176575,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.7353047132492065,0.3404822945594787,1.5589401721954346,288.8319091796875,284.95001220703125,302.2483215332031,293.3728332519531,298.3756103515625,297.2491760253906,288.83184814453125,1.0,0.872121274471283,0.2944222688674927,0.2944222688674927,1.0,1.0,-4.67780065536499,1.0418736934661863,3.6359267234802246,-0.0107791610062122,1.0,1.0,0.0,327.6405029296875,334.0,56250.55078125,0.0,8484.2822265625,1.0,278.1499938964844,281.5140991210937,296.37554931640625,300.010986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964917659759521,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3370.861083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189600,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8733131885528564,0.5832270383834839,0.5283163189888,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319091796875,0.9894384741783142,0.8410846590995789,0.7961532473564148,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319091796875,0.908724308013916,0.6565231680870056,0.4612393975257873,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8689054250717163,0.5747279524803162,0.5480340123176575,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.7353047132492065,0.3404822945594787,1.5589401721954346,288.8319091796875,284.95001220703125,302.2483215332031,293.3728332519531,298.3756103515625,297.2491760253906,288.83184814453125,1.0,0.872121274471283,0.2944222688674927,0.2944222688674927,1.0,1.0,-4.67780065536499,1.0418736934661863,3.6359267234802246,-0.0107791610062122,1.0,1.0,0.0,327.6405029296875,334.0,56250.55078125,0.0,8484.2822265625,1.0,278.1499938964844,281.5140991210937,296.37554931640625,300.010986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964917659759521,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3370.861083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189660,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8290710449219,0.8708513379096985,0.5826310515403748,0.5278916954994202,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8290710449219,0.9882726669311525,0.8437148928642273,0.7987178564071655,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8290710449219,0.90678209066391,0.6575404405593872,0.4620167911052704,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8290710449219,0.8672007322311401,0.5756098628044128,0.5489711761474609,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8291015625,0.7334367036819458,0.3401345610618591,1.5579155683517456,288.8290710449219,284.95001220703125,302.2282409667969,293.3520812988281,298.3697814941406,297.2472839355469,288.8290100097656,1.0,0.873745858669281,0.2935791015625,0.2935791015625,1.0,1.0,-4.681210041046143,1.0394140481948853,3.641795873641968,-0.0141511624678969,1.0,1.0,0.0,330.65948486328125,337.0,56227.08984375,0.0,8523.3642578125,1.0,278.1499938964844,281.5126953125,296.3550109863281,299.9889221191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971115350723267,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.1767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3376.64501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189720,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8290710449219,0.8708513379096985,0.5826310515403748,0.5278916954994202,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8290710449219,0.9882726669311525,0.8437148928642273,0.7987178564071655,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8290710449219,0.90678209066391,0.6575404405593872,0.4620167911052704,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8290710449219,0.8672007322311401,0.5756098628044128,0.5489711761474609,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8291015625,0.7334367036819458,0.3401345610618591,1.5579155683517456,288.8290710449219,284.95001220703125,302.2282409667969,293.3520812988281,298.3697814941406,297.2472839355469,288.8290100097656,1.0,0.873745858669281,0.2935791015625,0.2935791015625,1.0,1.0,-4.681210041046143,1.0394140481948853,3.641795873641968,-0.0141511624678969,1.0,1.0,0.0,330.65948486328125,337.0,56227.08984375,0.0,8523.3642578125,1.0,278.1499938964844,281.5126953125,296.3550109863281,299.9889221191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971115350723267,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.1767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3376.64501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189780,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.826171875,0.8684432506561279,0.582036554813385,0.5274679064750671,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.826171875,0.9871121048927308,0.8463080525398254,0.8012474179267883,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.826171875,0.9049399495124816,0.6586015224456787,0.4628240168094635,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.826171875,0.8655366897583008,0.5764849185943604,0.5499013066291809,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8262023925781,0.7316039204597473,0.3397846817970276,1.556881070137024,288.826171875,284.95001220703125,302.2080993652344,293.3306579589844,298.3641052246094,297.2456359863281,288.8261108398437,1.0,0.8753631711006165,0.2927359342575073,0.2927359342575073,1.0,1.0,-4.684595108032227,1.0369577407836914,3.647637128829956,-0.0175013411790132,1.0,1.0,0.0,333.67266845703125,340.0,56202.63671875,0.0,8562.345703125,1.0,278.1499938964844,281.5112609863281,296.3336181640625,299.9659423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977451324462891,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3382.556396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189840,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.826171875,0.8684432506561279,0.582036554813385,0.5274679064750671,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.826171875,0.9871121048927308,0.8463080525398254,0.8012474179267883,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.826171875,0.9049399495124816,0.6586015224456787,0.4628240168094635,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.826171875,0.8655366897583008,0.5764849185943604,0.5499013066291809,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8262023925781,0.7316039204597473,0.3397846817970276,1.556881070137024,288.826171875,284.95001220703125,302.2080993652344,293.3306579589844,298.3641052246094,297.2456359863281,288.8261108398437,1.0,0.8753631711006165,0.2927359342575073,0.2927359342575073,1.0,1.0,-4.684595108032227,1.0369577407836914,3.647637128829956,-0.0175013411790132,1.0,1.0,0.0,333.67266845703125,340.0,56202.63671875,0.0,8562.345703125,1.0,278.1499938964844,281.5112609863281,296.3336181640625,299.9659423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977451324462891,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3382.556396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189900,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8247375488281,0.8672569394111633,0.5817398428916931,0.527256429195404,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.82470703125,0.9865341782569884,0.8475980758666992,0.8025059700012207,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.82470703125,0.9040501713752748,0.6591405868530273,0.4632334411144256,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8247375488281,0.8647183179855347,0.5769214034080505,0.5503653287887573,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8247375488281,0.7306985259056091,0.3396093547344208,1.5563623905181885,288.82470703125,284.95001220703125,302.197998046875,293.3197021484375,298.3612670898437,297.244873046875,288.8246459960937,1.0,0.8761703372001648,0.292314350605011,0.292314350605011,1.0,1.0,-4.686283111572266,1.0357275009155271,3.6505556106567374,-0.0191759020090103,1.0,1.0,0.0,335.1798400878906,340.0,56190.2890625,0.0,8581.8447265625,1.0,278.1499938964844,281.510498046875,296.3227844238281,299.95428466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898078441619873,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.5048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3385.665771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18189960,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8232727050781,0.8660839200019836,0.5814440250396729,0.5270455479621887,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8232421875,0.985958218574524,0.8488811254501343,0.803757905960083,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8232421875,0.9031845927238464,0.6596892476081848,0.4636493325233459,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8232727050781,0.8639100193977356,0.5773569941520691,0.5508283972740173,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.82330322265625,0.7298008799552917,0.3394335806369781,1.555841326713562,288.8232421875,284.95001220703125,302.1879272460937,293.3085327148437,298.3584899902344,297.244140625,288.8231811523437,1.0,0.8769763708114624,0.2918898463249206,0.2918898463249206,1.0,1.0,-4.687968730926514,1.03448486328125,3.653483867645264,-0.020857285708189,1.0,1.0,0.0,336.6859130859375,343.0,56177.60546875,0.0,8601.3369140625,1.0,278.1499938964844,281.509765625,296.3117370605469,299.9424133300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984168171882629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.8408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3388.822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190020,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8202819824219,0.8637784123420715,0.5808572769165039,0.5266276597976685,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8202819824219,0.984810709953308,0.8514201641082764,0.8062358498573303,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8202819824219,0.901519775390625,0.6608273386955261,0.4645087718963623,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8202819824219,0.8623237609863281,0.5782260298728943,0.5517518520355225,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8203125,0.7280274629592896,0.3390803337097168,1.5547908544540403,288.8202819824219,284.95001220703125,302.1677551269531,293.2856750488281,298.3530578613281,297.24285888671875,288.8202209472656,1.0,0.8785848617553711,0.2910407781600952,0.2910407781600952,1.0,1.0,-4.6913347244262695,1.031994342803955,3.659340143203736,-0.0242097750306129,1.0,1.0,0.0,339.69403076171875,346.0,56151.30078125,0.0,8640.302734375,1.0,278.1499938964844,281.5081787109375,296.288818359375,299.9178466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990971446037292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.24609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3395.1669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190080,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8202819824219,0.8637784123420715,0.5808572769165039,0.5266276597976685,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8202819824219,0.984810709953308,0.8514201641082764,0.8062358498573303,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8202819824219,0.901519775390625,0.6608273386955261,0.4645087718963623,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8202819824219,0.8623237609863281,0.5782260298728943,0.5517518520355225,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8203125,0.7280274629592896,0.3390803337097168,1.5547908544540403,288.8202819824219,284.95001220703125,302.1677551269531,293.2856750488281,298.3530578613281,297.24285888671875,288.8202209472656,1.0,0.8785848617553711,0.2910407781600952,0.2910407781600952,1.0,1.0,-4.6913347244262695,1.031994342803955,3.659340143203736,-0.0242097750306129,1.0,1.0,0.0,339.69403076171875,346.0,56151.30078125,0.0,8640.302734375,1.0,278.1499938964844,281.5081787109375,296.288818359375,299.9178466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990971446037292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.24609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3395.1669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190140,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8173217773437,0.8615190386772156,0.5802735090255737,0.526212215423584,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8172912597656,0.9836711883544922,0.8539453744888306,0.8087005615234375,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8172912597656,0.8998987078666687,0.6619873642921448,0.4653831422328949,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8173217773437,0.8607726693153381,0.5790941715240479,0.5526743531227112,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8173522949219,0.7262774109840393,0.338726282119751,1.5537368059158323,288.8172912597656,284.95001220703125,302.14764404296875,293.26202392578125,298.3476867675781,297.2416687011719,288.8172302246094,1.0,0.8801907300949097,0.2901917397975921,0.2901917397975921,1.0,1.0,-4.694697856903076,1.0295000076293943,3.6651978492736816,-0.027556424960494,1.0,1.0,0.0,342.7037048339844,349.0,56124.453125,0.0,8679.3271484375,1.0,278.1499938964844,281.506591796875,296.2655029296875,299.892822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998270034790039,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3401.971923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190200,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8173217773437,0.8615190386772156,0.5802735090255737,0.526212215423584,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8172912597656,0.9836711883544922,0.8539453744888306,0.8087005615234375,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8172912597656,0.8998987078666687,0.6619873642921448,0.4653831422328949,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8173217773437,0.8607726693153381,0.5790941715240479,0.5526743531227112,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8173522949219,0.7262774109840393,0.338726282119751,1.5537368059158323,288.8172912597656,284.95001220703125,302.14764404296875,293.26202392578125,298.3476867675781,297.2416687011719,288.8172302246094,1.0,0.8801907300949097,0.2901917397975921,0.2901917397975921,1.0,1.0,-4.694697856903076,1.0295000076293943,3.6651978492736816,-0.027556424960494,1.0,1.0,0.0,342.7037048339844,349.0,56124.453125,0.0,8679.3271484375,1.0,278.1499938964844,281.506591796875,296.2655029296875,299.892822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998270034790039,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3401.971923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
