time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190260,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.81427001953125,0.8593136072158813,0.5796990990638733,0.525804340839386,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8142395019531,0.9825400114059448,0.8564399480819702,0.81113600730896,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.81427001953125,0.89834064245224,0.6632017493247986,0.4662943184375763,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.81427001953125,0.8592620491981506,0.5799626111984253,0.5535963177680969,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8143005371094,0.724551796913147,0.3383706212043762,1.5526738166809082,288.81427001953125,284.95001220703125,302.1276550292969,293.2375183105469,298.3424987792969,297.24072265625,288.8141784667969,1.0,0.8817941546440125,0.2894159257411957,0.2894159257411957,1.0,1.0,-4.698070049285889,1.027285099029541,3.670784950256348,-0.0305995922535657,1.0,1.0,0.0,345.7083435058594,352.0,56096.0859375,0.0,8718.396484375,1.0,278.1499938964844,281.5048828125,296.2409973144531,299.86651611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005616307258606,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3408.819091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190320,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.81427001953125,0.8593136072158813,0.5796990990638733,0.525804340839386,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8142395019531,0.9825400114059448,0.8564399480819702,0.81113600730896,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.81427001953125,0.89834064245224,0.6632017493247986,0.4662943184375763,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.81427001953125,0.8592620491981506,0.5799626111984253,0.5535963177680969,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8143005371094,0.724551796913147,0.3383706212043762,1.5526738166809082,288.81427001953125,284.95001220703125,302.1276550292969,293.2375183105469,298.3424987792969,297.24072265625,288.8141784667969,1.0,0.8817941546440125,0.2894159257411957,0.2894159257411957,1.0,1.0,-4.698070049285889,1.027285099029541,3.670784950256348,-0.0305995922535657,1.0,1.0,0.0,345.7083435058594,352.0,56096.0859375,0.0,8718.396484375,1.0,278.1499938964844,281.5048828125,296.2409973144531,299.86651611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005616307258606,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3408.819091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190380,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8111877441406,0.8571549654006958,0.5791311860084534,0.5254018306732178,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8111877441406,0.9814172983169556,0.8589174151420593,0.8135550618171692,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8111877441406,0.8968299627304077,0.6644492149353027,0.4672279953956604,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8111877441406,0.8577867150306702,0.5808320641517639,0.5545188784599304,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.81121826171875,0.7228447794914246,0.3380142450332641,1.5516068935394287,288.8111877441406,284.95001220703125,302.1078491210937,293.212158203125,298.3374328613281,297.2398681640625,288.8111267089844,1.0,0.8833960890769958,0.2886401414871216,0.2886401414871216,1.0,1.0,-4.701450347900391,1.025078058242798,3.676372528076172,-0.0336229242384433,1.0,1.0,0.0,348.71319580078125,355.0,56066.96875,0.0,8757.5625,1.0,278.1499938964844,281.5031433105469,296.2158508300781,299.8395080566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013389348983764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3416.062255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190440,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8111877441406,0.8571549654006958,0.5791311860084534,0.5254018306732178,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8111877441406,0.9814172983169556,0.8589174151420593,0.8135550618171692,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8111877441406,0.8968299627304077,0.6644492149353027,0.4672279953956604,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8111877441406,0.8577867150306702,0.5808320641517639,0.5545188784599304,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.81121826171875,0.7228447794914246,0.3380142450332641,1.5516068935394287,288.8111877441406,284.95001220703125,302.1078491210937,293.212158203125,298.3374328613281,297.2398681640625,288.8111267089844,1.0,0.8833960890769958,0.2886401414871216,0.2886401414871216,1.0,1.0,-4.701450347900391,1.025078058242798,3.676372528076172,-0.0336229242384433,1.0,1.0,0.0,348.71319580078125,355.0,56066.96875,0.0,8757.5625,1.0,278.1499938964844,281.5031433105469,296.2158508300781,299.8395080566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013389348983764,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3416.062255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190500,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.80963134765625,0.8560972213745117,0.578857421875,0.525208592414856,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.80963134765625,0.9808573126792908,0.8601391911506653,0.8147498369216919,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.80963134765625,0.8960943818092346,0.6650868058204651,0.4677046239376068,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.80963134765625,0.857065737247467,0.58127361536026,0.554985523223877,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8096618652344,0.7219980955123901,0.3378356695175171,1.5510711669921875,288.80963134765625,284.95001220703125,302.0980224609375,293.1991271972656,298.3349304199219,297.239501953125,288.8095703125,1.0,0.884196937084198,0.2882522344589233,0.2882522344589233,1.0,1.0,-4.70314884185791,1.023975491523743,3.679173231124878,-0.0351255238056182,1.0,1.0,0.0,350.2145080566406,355.0,56051.81640625,0.0,8777.1904296875,1.0,278.1499938964844,281.50225830078125,296.202880859375,299.8256225585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90173602104187,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.6591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3419.761474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190560,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8080444335937,0.855053186416626,0.5785892605781555,0.5250200629234314,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8080444335937,0.9802985191345216,0.861351728439331,0.8159359097480774,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8080444335937,0.895372211933136,0.6657352447509766,0.4681886434555053,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8080444335937,0.8563553094863892,0.5817186236381531,0.5554550886154175,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8080749511719,0.7211554050445557,0.3376568555831909,1.5505341291427612,288.8080444335937,284.95001220703125,302.0882873535156,293.18585205078125,298.3324584960937,297.2391357421875,288.8079833984375,1.0,0.8849977850914001,0.2878815233707428,0.2878815233707428,1.0,1.0,-4.704853057861328,1.0229374170303345,3.681915521621704,-0.0365590155124664,1.0,1.0,0.0,351.7152404785156,358.0,56036.32421875,0.0,8796.853515625,1.0,278.1499938964844,281.5013122558594,296.1896667480469,299.8114318847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021385312080384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.2421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3423.510498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190620,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8048400878906,0.85300612449646,0.5780801773071289,0.5246616005897522,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8048095703125,0.979181170463562,0.8637366890907288,0.8182779550552368,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8048095703125,0.8939568996429443,0.6670418381690979,0.4691654741764068,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8048400878906,0.8549665212631226,0.5826300978660583,0.5564090609550476,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.80487060546875,0.7194791436195374,0.3372986614704132,1.549457311630249,288.8048095703125,284.95001220703125,302.0689697265625,293.1585693359375,298.3275146484375,297.2384033203125,288.80474853515625,1.0,0.886599063873291,0.2871401011943817,0.2871401011943817,1.0,1.0,-4.7082719802856445,1.0208698511123655,3.687402009963989,-0.0394051671028137,1.0,1.0,0.0,354.7166748046875,361.0,56004.31640625,0.0,8836.2685546875,1.0,278.1499938964844,281.4994201660156,296.16265869140625,299.78240966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029783606529236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.1796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3431.331298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190680,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8048400878906,0.85300612449646,0.5780801773071289,0.5246616005897522,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8048095703125,0.979181170463562,0.8637366890907288,0.8182779550552368,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8048095703125,0.8939568996429443,0.6670418381690979,0.4691654741764068,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8048400878906,0.8549665212631226,0.5826300978660583,0.5564090609550476,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.80487060546875,0.7194791436195374,0.3372986614704132,1.549457311630249,288.8048095703125,284.95001220703125,302.0689697265625,293.1585693359375,298.3275146484375,297.2384033203125,288.80474853515625,1.0,0.886599063873291,0.2871401011943817,0.2871401011943817,1.0,1.0,-4.7082719802856445,1.0208698511123655,3.687402009963989,-0.0394051671028137,1.0,1.0,0.0,354.7166748046875,361.0,56004.31640625,0.0,8836.2685546875,1.0,278.1499938964844,281.4994201660156,296.16265869140625,299.78240966796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029783606529236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.1796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3431.331298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190740,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.801513671875,0.8510208129882812,0.577605128288269,0.5243363380432129,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8014831542969,0.9780648350715636,0.866074800491333,0.8205700516700745,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.801513671875,0.892596423625946,0.6683954000473022,0.470172643661499,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.801513671875,0.853626549243927,0.5835661888122559,0.5573884844779968,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8015441894531,0.7178153395652771,0.3369394838809967,1.548374056816101,288.801513671875,284.95001220703125,302.04998779296875,293.1302795410156,298.3227233886719,297.23779296875,288.8014221191406,1.0,0.8882022500038147,0.2863986790180206,0.2863986790180206,1.0,1.0,-4.711731433868408,1.0188095569610596,3.6929218769073486,-0.0422233380377292,1.0,1.0,0.0,357.71417236328125,364.0,55970.57421875,0.0,8875.884765625,1.0,278.1499938964844,281.4974060058594,296.1343994140625,299.75201416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038296341896056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.66796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3439.255615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190800,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.801513671875,0.8510208129882812,0.577605128288269,0.5243363380432129,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8014831542969,0.9780648350715636,0.866074800491333,0.8205700516700745,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.801513671875,0.892596423625946,0.6683954000473022,0.470172643661499,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.801513671875,0.853626549243927,0.5835661888122559,0.5573884844779968,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8015441894531,0.7178153395652771,0.3369394838809967,1.548374056816101,288.801513671875,284.95001220703125,302.04998779296875,293.1302795410156,298.3227233886719,297.23779296875,288.8014221191406,1.0,0.8882022500038147,0.2863986790180206,0.2863986790180206,1.0,1.0,-4.711731433868408,1.0188095569610596,3.6929218769073486,-0.0422233380377292,1.0,1.0,0.0,357.71417236328125,364.0,55970.57421875,0.0,8875.884765625,1.0,278.1499938964844,281.4974060058594,296.1343994140625,299.75201416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038296341896056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.66796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3439.255615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190860,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8315124511719,0.8544871211051941,0.5812040567398071,0.526583731174469,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316650390625,0.9822484850883484,0.8725883364677429,0.8255977630615234,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8315734863281,0.8971362709999084,0.6739659309387207,0.4732420742511749,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8315124511719,0.8578593134880066,0.5888388156890869,0.5612435340881348,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8311767578125,0.7216756939888,0.3412062525749206,1.5619069337844849,288.83160400390625,284.95001220703125,302.03094482421875,293.1010131835937,298.3496398925781,297.2771911621094,288.8326416015625,1.0,0.8922005295753479,0.2856807112693786,0.2856807112693786,1.0,1.0,-4.745096683502197,1.0243676900863647,3.720728874206543,-0.0448037981986999,1.0,1.0,0.0,356.24267578125,367.0,56198.0078125,0.0,9013.560546875,1.0,278.1499938964844,281.5098876953125,296.10760498046875,299.7332763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051549434661864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.90234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3451.586669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190920,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8315124511719,0.8544871211051941,0.5812040567398071,0.526583731174469,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316650390625,0.9822484850883484,0.8725883364677429,0.8255977630615234,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8315734863281,0.8971362709999084,0.6739659309387207,0.4732420742511749,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8315124511719,0.8578593134880066,0.5888388156890869,0.5612435340881348,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8311767578125,0.7216756939888,0.3412062525749206,1.5619069337844849,288.83160400390625,284.95001220703125,302.03094482421875,293.1010131835937,298.3496398925781,297.2771911621094,288.8326416015625,1.0,0.8922005295753479,0.2856807112693786,0.2856807112693786,1.0,1.0,-4.745096683502197,1.0243676900863647,3.720728874206543,-0.0448037981986999,1.0,1.0,0.0,356.24267578125,367.0,56198.0078125,0.0,9013.560546875,1.0,278.1499938964844,281.5098876953125,296.10760498046875,299.7332763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051549434661864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.90234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3451.586669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18190980,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8599853515625,0.8561239838600159,0.583230197429657,0.5286059975624084,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.860107421875,0.9844993352890016,0.8776413798332214,0.8305055499076843,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86004638671875,0.8997227549552917,0.6781114339828491,0.4762524366378784,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8599853515625,0.8603416085243225,0.5926716327667236,0.5650455355644226,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8597412109375,0.7241504192352295,0.3441229462623596,1.5759385824203491,288.86004638671875,284.95001220703125,302.01141357421875,293.07080078125,298.3612365722656,297.2982788085937,288.8608093261719,1.0,0.8970757722854614,0.2849627435207367,0.2849627435207367,1.0,1.0,-4.778590679168701,1.0298963785171509,3.74869441986084,-0.0465412102639675,1.0,1.0,0.0,357.503662109375,370.0,56405.9609375,0.0,9175.7490234375,1.0,278.1499938964844,281.5225830078125,296.0804138183594,299.7196960449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072051644325256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.5380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3470.648681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191040,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8599853515625,0.8561239838600159,0.583230197429657,0.5286059975624084,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.860107421875,0.9844993352890016,0.8776413798332214,0.8305055499076843,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.86004638671875,0.8997227549552917,0.6781114339828491,0.4762524366378784,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8599853515625,0.8603416085243225,0.5926716327667236,0.5650455355644226,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8597412109375,0.7241504192352295,0.3441229462623596,1.5759385824203491,288.86004638671875,284.95001220703125,302.01141357421875,293.07080078125,298.3612365722656,297.2982788085937,288.8608093261719,1.0,0.8970757722854614,0.2849627435207367,0.2849627435207367,1.0,1.0,-4.778590679168701,1.0298963785171509,3.74869441986084,-0.0465412102639675,1.0,1.0,0.0,357.503662109375,370.0,56405.9609375,0.0,9175.7490234375,1.0,278.1499938964844,281.5225830078125,296.0804138183594,299.7196960449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072051644325256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.5380859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3470.648681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191100,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8705139160156,0.856122612953186,0.5839481353759766,0.529341995716095,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.87060546875,0.9848393201828004,0.8798699975013733,0.8326795697212219,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8705444335937,0.9001400470733643,0.679905354976654,0.4775617718696594,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8705139160156,0.8607526421546936,0.5942767858505249,0.5666550993919373,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87030029296875,0.7246270775794983,0.3452406525611877,1.581490159034729,288.8705749511719,284.95001220703125,302.00146484375,293.05535888671875,298.36395263671875,297.3049011230469,288.8711853027344,1.0,0.8994150757789612,0.2846037447452545,0.2846037447452545,1.0,1.0,-4.792308330535889,1.0318882465362549,3.760420083999634,-0.0475121550261974,1.0,1.0,0.0,358.9570617675781,370.0,56485.05859375,0.0,9250.470703125,1.0,278.1499938964844,281.5274353027344,296.0656433105469,299.71063232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908294916152954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.7490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3480.77294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191160,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8794860839844,0.8558754324913025,0.5845673680305481,0.5299789309501648,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.87957763671875,0.9849478006362916,0.8819898962974548,0.834743857383728,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8795166015625,0.9002942442893982,0.6816031336784363,0.4787978231906891,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8794860839844,0.8609074354171753,0.5957673788070679,0.5681480765342712,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8793029785156,0.7248543500900269,0.346221923828125,1.5863971710205078,288.8795166015625,284.95001220703125,301.99139404296875,293.03973388671875,298.3655700683594,297.31005859375,288.88006591796875,1.0,0.9016682505607604,0.2839374542236328,0.2839374542236328,1.0,1.0,-4.804772853851318,1.032406210899353,3.772366762161255,-0.04968898370862,1.0,1.0,0.0,360.62408447265625,373.0,56553.52734375,0.0,9321.56640625,1.0,278.1499938964844,281.5316162109375,296.0502624511719,299.70025634765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093719720840454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3490.7744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191220,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.89324951171875,0.8549273610115051,0.5855777263641357,0.5310184955596924,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.893310546875,0.9847350120544434,0.8859544396400452,0.8385878801345825,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8932800292969,0.9001160860061646,0.68477463722229,0.481093019247055,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.89324951171875,0.8607247471809387,0.5984616875648499,0.5708332657814026,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.89312744140625,0.7247838973999023,0.3478179275989532,1.5944198369979858,288.8932800292969,284.95001220703125,301.97100830078125,293.00787353515625,298.3659362792969,297.3167724609375,288.8937072753906,1.0,0.9058441519737244,0.2826048731803894,0.2826048731803894,1.0,1.0,-4.826341152191162,1.0324188470840454,3.7939224243164062,-0.0543450266122818,1.0,1.0,0.0,364.2622375488281,376.0,56661.46875,0.0,9451.6259765625,1.0,278.1499938964844,281.5381774902344,296.0180358886719,299.67559814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113948941230774,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3509.544677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191280,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.89324951171875,0.8549273610115051,0.5855777263641357,0.5310184955596924,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.893310546875,0.9847350120544434,0.8859544396400452,0.8385878801345825,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8932800292969,0.9001160860061646,0.68477463722229,0.481093019247055,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.89324951171875,0.8607247471809387,0.5984616875648499,0.5708332657814026,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.89312744140625,0.7247838973999023,0.3478179275989532,1.5944198369979858,288.8932800292969,284.95001220703125,301.97100830078125,293.00787353515625,298.3659362792969,297.3167724609375,288.8937072753906,1.0,0.9058441519737244,0.2826048731803894,0.2826048731803894,1.0,1.0,-4.826341152191162,1.0324188470840454,3.7939224243164062,-0.0543450266122818,1.0,1.0,0.0,364.2622375488281,376.0,56661.46875,0.0,9451.6259765625,1.0,278.1499938964844,281.5381774902344,296.0180358886719,299.67559814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113948941230774,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3509.544677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191340,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.90386962890625,0.8538103103637695,0.5864437222480774,0.531904935836792,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9039001464844,0.9843538999557496,0.8897194266319275,0.8422205448150635,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.90386962890625,0.8997564315795898,0.6878089308738708,0.4832740426063537,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.90386962890625,0.8603355884552002,0.6009556651115417,0.5733016133308411,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9037780761719,0.724437415599823,0.3491357266902923,1.6010414361953735,288.9039001464844,284.95001220703125,301.9502258300781,292.97528076171875,298.3642578125,297.3208923339844,288.9042053222656,1.0,0.9096885919570924,0.2812722623348236,0.2812722623348236,1.0,1.0,-4.845376491546631,1.031767725944519,3.813608884811402,-0.059119563549757,1.0,1.0,0.0,367.9089050292969,379.0,56746.57421875,0.0,9570.9345703125,1.0,278.1499938964844,281.5433654785156,295.9848327636719,299.6480712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132674336433412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3526.901611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191400,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.90386962890625,0.8538103103637695,0.5864437222480774,0.531904935836792,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9039001464844,0.9843538999557496,0.8897194266319275,0.8422205448150635,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.90386962890625,0.8997564315795898,0.6878089308738708,0.4832740426063537,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.90386962890625,0.8603355884552002,0.6009556651115417,0.5733016133308411,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9037780761719,0.724437415599823,0.3491357266902923,1.6010414361953735,288.9039001464844,284.95001220703125,301.9502258300781,292.97528076171875,298.3642578125,297.3208923339844,288.9042053222656,1.0,0.9096885919570924,0.2812722623348236,0.2812722623348236,1.0,1.0,-4.845376491546631,1.031767725944519,3.813608884811402,-0.059119563549757,1.0,1.0,0.0,367.9089050292969,379.0,56746.57421875,0.0,9570.9345703125,1.0,278.1499938964844,281.5433654785156,295.9848327636719,299.6480712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132674336433412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3526.901611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191460,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.91241455078125,0.8526904582977295,0.587235152721405,0.5327086448669434,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9124450683594,0.9839586019515992,0.8933597803115845,0.845718502998352,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9124450683594,0.8993964195251465,0.6907835006713867,0.485399842262268,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.91241455078125,0.859915554523468,0.6033340096473694,0.5756406784057617,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.912353515625,0.7239900827407837,0.3502779901027679,1.6067582368850708,288.9124450683594,284.95001220703125,301.9291687011719,292.9419860839844,298.3613586425781,297.323486328125,288.9127197265625,1.0,0.9132794737815856,0.2803185880184173,0.2803185880184173,1.0,1.0,-4.862844944000244,1.0321801900863647,3.830664873123169,-0.0624900199472904,1.0,1.0,0.0,371.43017578125,382.0,56816.4296875,0.0,9682.603515625,1.0,278.1499938964844,281.5475769042969,295.950927734375,299.6186218261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150190353393556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.6181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3543.121826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191520,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.91241455078125,0.8526904582977295,0.587235152721405,0.5327086448669434,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9124450683594,0.9839586019515992,0.8933597803115845,0.845718502998352,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9124450683594,0.8993964195251465,0.6907835006713867,0.485399842262268,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.91241455078125,0.859915554523468,0.6033340096473694,0.5756406784057617,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.912353515625,0.7239900827407837,0.3502779901027679,1.6067582368850708,288.9124450683594,284.95001220703125,301.9291687011719,292.9419860839844,298.3613586425781,297.323486328125,288.9127197265625,1.0,0.9132794737815856,0.2803185880184173,0.2803185880184173,1.0,1.0,-4.862844944000244,1.0321801900863647,3.830664873123169,-0.0624900199472904,1.0,1.0,0.0,371.43017578125,382.0,56816.4296875,0.0,9682.603515625,1.0,278.1499938964844,281.5475769042969,295.950927734375,299.6186218261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150190353393556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.6181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3543.121826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191580,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9197082519531,0.8516107797622681,0.5879889130592346,0.5334689617156982,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.91973876953125,0.9835887551307678,0.8969208598136902,0.8491308689117432,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.91973876953125,0.8990833163261414,0.6937405467033386,0.4875047504901886,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9197082519531,0.8595153093338013,0.6056467890739441,0.5779052376747131,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9196472167969,0.7235093712806702,0.3513121902942657,1.611914038658142,288.91973876953125,284.95001220703125,301.9078369140625,292.9080810546875,298.35772705078125,297.3252258300781,288.91998291015625,1.0,0.9166955947875975,0.2793649137020111,0.2793649137020111,1.0,1.0,-4.879354476928711,1.0323837995529177,3.846970558166504,-0.0658587738871574,1.0,1.0,0.0,374.8268737792969,385.0,56876.57421875,0.0,9789.4208984375,1.0,278.1499938964844,281.5512084960937,295.9166259765625,299.5879821777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166975021362304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.4423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3558.650146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191640,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9197082519531,0.8516107797622681,0.5879889130592346,0.5334689617156982,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.91973876953125,0.9835887551307678,0.8969208598136902,0.8491308689117432,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.91973876953125,0.8990833163261414,0.6937405467033386,0.4875047504901886,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9197082519531,0.8595153093338013,0.6056467890739441,0.5779052376747131,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9196472167969,0.7235093712806702,0.3513121902942657,1.611914038658142,288.91973876953125,284.95001220703125,301.9078369140625,292.9080810546875,298.35772705078125,297.3252258300781,288.91998291015625,1.0,0.9166955947875975,0.2793649137020111,0.2793649137020111,1.0,1.0,-4.879354476928711,1.0323837995529177,3.846970558166504,-0.0658587738871574,1.0,1.0,0.0,374.8268737792969,385.0,56876.57421875,0.0,9789.4208984375,1.0,278.1499938964844,281.5512084960937,295.9166259765625,299.5879821777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166975021362304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.4423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3558.650146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191700,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9230041503906,0.8510923385620117,0.5883572101593018,0.5338387489318848,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.92303466796875,0.9834192991256714,0.8986776471138,0.8508116006851196,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9230041503906,0.8989523649215698,0.6952205300331116,0.4885557889938354,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9230041503906,0.859330415725708,0.6067862510681152,0.5790181159973145,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9229431152344,0.7232671976089478,0.3517995476722717,1.6143370866775513,288.9230041503906,284.95001220703125,301.8970642089844,292.8908996582031,298.355712890625,297.3258361816406,288.9232482910156,1.0,0.9183539748191832,0.278888076543808,0.278888076543808,1.0,1.0,-4.887360572814941,1.032417058944702,3.8549435138702393,-0.0675557479262352,1.0,1.0,0.0,376.4792785644531,385.0,56903.68359375,0.0,9841.4921875,1.0,278.1499938964844,281.5528564453125,295.8992614746094,299.5722961425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175147414207458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3566.20556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191760,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.92608642578125,0.850585401058197,0.588721513748169,0.5342037677764893,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9261169433594,0.983257532119751,0.9004213213920593,0.8524785041809082,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.92608642578125,0.8988352417945862,0.6967033743858337,0.489607572555542,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.92608642578125,0.8591535091400146,0.6079172492027283,0.5801212787628174,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.926025390625,0.7230240702629089,0.3522713482379913,1.6166799068450928,288.92608642578125,284.95001220703125,301.8862609863281,292.87359619140625,298.3536071777344,297.3263854980469,288.9263000488281,1.0,0.9199857115745544,0.2783800959587097,0.2783800959587097,1.0,1.0,-4.895234107971191,1.0322941541671753,3.862939834594727,-0.0693790391087532,1.0,1.0,0.0,378.1085815429688,388.0,56929.265625,0.0,9892.8974609375,1.0,278.1499938964844,281.5544128417969,295.8818359375,299.5563659667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91832172870636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.27734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3573.66259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191820,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9317932128906,0.8496017456054688,0.5894411206245422,0.5349231958389282,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.93182373046875,0.98295259475708,0.9038739204406738,0.8557767271995544,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.93182373046875,0.8986384868621826,0.6996818780899048,0.491717517375946,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9317932128906,0.858820378780365,0.610159158706665,0.5823053121566772,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9317321777344,0.7225373387336731,0.353177934885025,1.6211774349212646,288.93182373046875,284.95001220703125,301.8645324707031,292.838623046875,298.3491516113281,297.3271789550781,288.9320068359375,1.0,0.923187017440796,0.2773641645908355,0.2773641645908355,1.0,1.0,-4.910678386688232,1.031944990158081,3.878733396530152,-0.0730602368712425,1.0,1.0,0.0,381.3128356933594,391.0,56976.54296875,0.0,9994.2451171875,1.0,278.1499938964844,281.5572509765625,295.8466491699219,299.52392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199141263961792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.3818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3588.3662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191880,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9317932128906,0.8496017456054688,0.5894411206245422,0.5349231958389282,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.93182373046875,0.98295259475708,0.9038739204406738,0.8557767271995544,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.93182373046875,0.8986384868621826,0.6996818780899048,0.491717517375946,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9317932128906,0.858820378780365,0.610159158706665,0.5823053121566772,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9317321777344,0.7225373387336731,0.353177934885025,1.6211774349212646,288.93182373046875,284.95001220703125,301.8645324707031,292.838623046875,298.3491516113281,297.3271789550781,288.9320068359375,1.0,0.923187017440796,0.2773641645908355,0.2773641645908355,1.0,1.0,-4.910678386688232,1.031944990158081,3.878733396530152,-0.0730602368712425,1.0,1.0,0.0,381.3128356933594,391.0,56976.54296875,0.0,9994.2451171875,1.0,278.1499938964844,281.5572509765625,295.8466491699219,299.52392578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199141263961792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.3818359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3588.3662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18191940,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.93701171875,0.8486502766609192,0.5901517868041992,0.5356325507164001,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9370422363281,0.9826650023460388,0.9072853922843932,0.8590339422225952,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9370422363281,0.8984826803207397,0.7026808857917786,0.4938395917415619,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9370422363281,0.8585084080696106,0.6123802661895752,0.5844667553901672,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9369812011719,0.7220503687858582,0.3540462553501129,1.6254841089248655,288.9370422363281,284.95001220703125,301.8426818847656,292.8031921386719,298.344482421875,297.32769775390625,288.9372253417969,1.0,0.926326334476471,0.276348203420639,0.276348203420639,1.0,1.0,-4.92581844329834,1.0315016508102417,3.894316911697388,-0.0767652615904808,1.0,1.0,0.0,384.4655456542969,394.0,57019.5703125,0.0,10094.265625,1.0,278.1499938964844,281.5598449707031,295.81109619140625,299.4908142089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214870929718018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.8955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3602.8759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192000,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.93701171875,0.8486502766609192,0.5901517868041992,0.5356325507164001,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9370422363281,0.9826650023460388,0.9072853922843932,0.8590339422225952,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9370422363281,0.8984826803207397,0.7026808857917786,0.4938395917415619,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9370422363281,0.8585084080696106,0.6123802661895752,0.5844667553901672,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9369812011719,0.7220503687858582,0.3540462553501129,1.6254841089248655,288.9370422363281,284.95001220703125,301.8426818847656,292.8031921386719,298.344482421875,297.32769775390625,288.9372253417969,1.0,0.926326334476471,0.276348203420639,0.276348203420639,1.0,1.0,-4.92581844329834,1.0315016508102417,3.894316911697388,-0.0767652615904808,1.0,1.0,0.0,384.4655456542969,394.0,57019.5703125,0.0,10094.265625,1.0,278.1499938964844,281.5598449707031,295.81109619140625,299.4908142089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214870929718018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.8955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3602.8759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192060,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94189453125,0.8477210402488708,0.5908551216125488,0.5363345742225647,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9419250488281,0.9823861122131348,0.9106632471084596,0.8622585535049438,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94189453125,0.898354709148407,0.7056979537010193,0.4959731101989746,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94189453125,0.8582091927528381,0.6145854592323303,0.5866119265556335,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9418334960937,0.7215620279312134,0.3548870384693146,1.62965726852417,288.94189453125,284.95001220703125,301.8207397460937,292.7673645019531,298.3396911621094,297.3280944824219,288.94207763671875,1.0,0.9294222593307496,0.2753980159759521,0.2753980159759521,1.0,1.0,-4.940740585327148,1.0312459468841553,3.909494638442993,-0.0802320390939712,1.0,1.0,0.0,387.58935546875,397.0,57059.390625,0.0,10193.541015625,1.0,278.1499938964844,281.5622253417969,295.77520751953125,299.4571838378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230515360832214,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3617.29296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
