time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192120,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94189453125,0.8477210402488708,0.5908551216125488,0.5363345742225647,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9419250488281,0.9823861122131348,0.9106632471084596,0.8622585535049438,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94189453125,0.898354709148407,0.7056979537010193,0.4959731101989746,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94189453125,0.8582091927528381,0.6145854592323303,0.5866119265556335,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9418334960937,0.7215620279312134,0.3548870384693146,1.62965726852417,288.94189453125,284.95001220703125,301.8207397460937,292.7673645019531,298.3396911621094,297.3280944824219,288.94207763671875,1.0,0.9294222593307496,0.2753980159759521,0.2753980159759521,1.0,1.0,-4.940740585327148,1.0312459468841553,3.909494638442993,-0.0802320390939712,1.0,1.0,0.0,387.58935546875,397.0,57059.390625,0.0,10193.541015625,1.0,278.1499938964844,281.5622253417969,295.77520751953125,299.4571838378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230515360832214,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3617.29296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192180,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9462585449219,0.8468214869499207,0.591568648815155,0.5370418429374695,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9462585449219,0.982105791568756,0.9139652252197266,0.8654149770736694,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9462585449219,0.8982522487640381,0.7087203860282898,0.4981120228767395,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9462585449219,0.8579285144805908,0.6167874932289124,0.588749885559082,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9461975097656,0.7210679650306702,0.3556913137435913,1.6336573362350464,288.9462585449219,284.95001220703125,301.7987670898437,292.7312316894531,298.3346252441406,297.328125,288.9464111328125,1.0,0.9324669241905212,0.2744478285312652,0.2744478285312652,1.0,1.0,-4.95538854598999,1.0309144258499146,3.924474000930786,-0.0837105736136436,1.0,1.0,0.0,390.6773986816406,400.0,57094.72265625,0.0,10291.6875,1.0,278.1499938964844,281.5643615722656,295.7389221191406,299.4228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924588978290558,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.3984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3631.446533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192240,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9462585449219,0.8468214869499207,0.591568648815155,0.5370418429374695,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9462585449219,0.982105791568756,0.9139652252197266,0.8654149770736694,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9462585449219,0.8982522487640381,0.7087203860282898,0.4981120228767395,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9462585449219,0.8579285144805908,0.6167874932289124,0.588749885559082,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9461975097656,0.7210679650306702,0.3556913137435913,1.6336573362350464,288.9462585449219,284.95001220703125,301.7987670898437,292.7312316894531,298.3346252441406,297.328125,288.9464111328125,1.0,0.9324669241905212,0.2744478285312652,0.2744478285312652,1.0,1.0,-4.95538854598999,1.0309144258499146,3.924474000930786,-0.0837105736136436,1.0,1.0,0.0,390.6773986816406,400.0,57094.72265625,0.0,10291.6875,1.0,278.1499938964844,281.5643615722656,295.7389221191406,299.4228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924588978290558,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.3984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3631.446533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192300,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9483337402344,0.8463754653930664,0.591929018497467,0.5373983383178711,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9483642578125,0.9819610714912416,0.9156007766723632,0.8669797778129578,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9483642578125,0.8981999754905701,0.7102290391921997,0.4991804659366607,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9483337402344,0.8577888011932373,0.6178898811340332,0.5898197293281555,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.94830322265625,0.7208178043365479,0.3560875356197357,1.635631442070007,288.9483642578125,284.95001220703125,301.78778076171875,292.7130432128906,298.33203125,297.3280944824219,288.9485168457031,1.0,0.9339797496795654,0.2739727199077606,0.2739727199077606,1.0,1.0,-4.962655067443848,1.0307285785675049,3.931926488876343,-0.0854565873742103,1.0,1.0,0.0,392.22369384765625,400.0,57111.69140625,0.0,10340.724609375,1.0,278.1499938964844,281.5653686523437,295.7207336425781,299.4055480957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253593683242798,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.5205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3638.533447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192360,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9503173828125,0.8459367752075195,0.5922927856445312,0.5377574563026428,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9503479003906,0.981815218925476,0.9172175526618958,0.8685272336006165,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9503479003906,0.8981516361236572,0.7117356061935425,0.5002476572990417,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9503479003906,0.8576540350914001,0.6189931035041809,0.5908899307250977,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9502868652344,0.7205670475959778,0.3564767837524414,1.6375726461410522,288.9503479003906,284.95001220703125,301.7768249511719,292.6947937011719,298.32940673828125,297.3279724121094,288.95050048828125,1.0,0.9354837536811828,0.2735037803649902,0.2735037803649902,1.0,1.0,-4.969873428344727,1.0305503606796265,3.9393229484558105,-0.0871846824884414,1.0,1.0,0.0,393.7632141113281,403.0,57127.6953125,0.0,10389.57421875,1.0,278.1499938964844,281.5663452148437,295.7024841308594,299.3881530761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261250495910645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.5166015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3645.572998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192420,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9540100097656,0.8450705409049988,0.5930230617523193,0.5384791493415833,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9540100097656,0.9815113544464112,0.9203948974609376,0.8715699911117554,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9540100097656,0.8980584740638733,0.7147454619407654,0.502379834651947,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9540100097656,0.8573884963989258,0.6211952567100525,0.5930269956588745,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9539794921875,0.7200567722320557,0.3572329878807068,1.641355037689209,288.9540100097656,284.95001220703125,301.7549133300781,292.6581420898437,298.3240051269531,297.3275756835937,288.95416259765625,1.0,0.93846195936203,0.2725658714771271,0.2725658714771271,1.0,1.0,-4.984126091003418,1.030140399932861,3.953985929489136,-0.0906518176198005,1.0,1.0,0.0,396.83349609375,406.0,57156.99609375,0.0,10486.6689453125,1.0,278.1499938964844,281.568115234375,295.665771484375,299.3529663085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927640974521637,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.1416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3659.499267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192480,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9540100097656,0.8450705409049988,0.5930230617523193,0.5384791493415833,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9540100097656,0.9815113544464112,0.9203948974609376,0.8715699911117554,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9540100097656,0.8980584740638733,0.7147454619407654,0.502379834651947,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9540100097656,0.8573884963989258,0.6211952567100525,0.5930269956588745,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9539794921875,0.7200567722320557,0.3572329878807068,1.641355037689209,288.9540100097656,284.95001220703125,301.7549133300781,292.6581420898437,298.3240051269531,297.3275756835937,288.95416259765625,1.0,0.93846195936203,0.2725658714771271,0.2725658714771271,1.0,1.0,-4.984126091003418,1.030140399932861,3.953985929489136,-0.0906518176198005,1.0,1.0,0.0,396.83349609375,406.0,57156.99609375,0.0,10486.6689453125,1.0,278.1499938964844,281.568115234375,295.665771484375,299.3529663085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927640974521637,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.1416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3659.499267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192540,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9573974609375,0.844210684299469,0.5937477350234985,0.5391983389854431,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9573974609375,0.9811939001083374,0.9235236048698424,0.8745667338371277,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9573974609375,0.8979660868644714,0.717755913734436,0.5045119524002075,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9573974609375,0.857121467590332,0.6233862042427063,0.5951557159423828,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9573669433594,0.719536542892456,0.3579687178134918,1.6450470685958862,288.9573974609375,284.95001220703125,301.7331237792969,292.6213684082031,298.3184814453125,297.32696533203125,288.9575500488281,1.0,0.9414111375808716,0.2716279625892639,0.2716279625892639,1.0,1.0,-4.998193740844727,1.0296698808670044,3.9685237407684326,-0.0941380336880683,1.0,1.0,0.0,399.9040832519531,409.0,57183.88671875,0.0,10583.36328125,1.0,278.1499938964844,281.5697326660156,295.62890625,299.31744384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929147243499756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.4462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3673.322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192600,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9573974609375,0.844210684299469,0.5937477350234985,0.5391983389854431,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9573974609375,0.9811939001083374,0.9235236048698424,0.8745667338371277,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9573974609375,0.8979660868644714,0.717755913734436,0.5045119524002075,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9573974609375,0.857121467590332,0.6233862042427063,0.5951557159423828,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9573669433594,0.719536542892456,0.3579687178134918,1.6450470685958862,288.9573974609375,284.95001220703125,301.7331237792969,292.6213684082031,298.3184814453125,297.32696533203125,288.9575500488281,1.0,0.9414111375808716,0.2716279625892639,0.2716279625892639,1.0,1.0,-4.998193740844727,1.0296698808670044,3.9685237407684326,-0.0941380336880683,1.0,1.0,0.0,399.9040832519531,409.0,57183.88671875,0.0,10583.36328125,1.0,278.1499938964844,281.5697326660156,295.62890625,299.31744384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929147243499756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.4462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3673.322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192660,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9604797363281,0.8433535099029541,0.5944563746452332,0.539905846118927,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9604797363281,0.9808611273765564,0.9265945553779602,0.8775088787078857,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9604797363281,0.8978773355484009,0.7207714319229126,0.5066468715667725,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9604797363281,0.8568490743637085,0.6255548000335693,0.5972658395767212,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.96044921875,0.7190040349960327,0.3586792051792145,1.6486274003982544,288.9604797363281,284.95001220703125,301.7114562988281,292.5844421386719,298.3128662109375,297.3262023925781,288.9606018066406,1.0,0.9443255662918092,0.2707218825817108,0.2707218825817108,1.0,1.0,-5.012033462524414,1.0292558670043943,3.98277759552002,-0.0975177288055419,1.0,1.0,0.0,402.9703369140625,410.0,57207.8828125,0.0,10679.357421875,1.0,278.1499938964844,281.5711669921875,295.5919494628906,299.2816467285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306364059448242,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.37890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3686.97314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192720,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9604797363281,0.8433535099029541,0.5944563746452332,0.539905846118927,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9604797363281,0.9808611273765564,0.9265945553779602,0.8775088787078857,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9604797363281,0.8978773355484009,0.7207714319229126,0.5066468715667725,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9604797363281,0.8568490743637085,0.6255548000335693,0.5972658395767212,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.96044921875,0.7190040349960327,0.3586792051792145,1.6486274003982544,288.9604797363281,284.95001220703125,301.7114562988281,292.5844421386719,298.3128662109375,297.3262023925781,288.9606018066406,1.0,0.9443255662918092,0.2707218825817108,0.2707218825817108,1.0,1.0,-5.012033462524414,1.0292558670043943,3.98277759552002,-0.0975177288055419,1.0,1.0,0.0,402.9703369140625,410.0,57207.8828125,0.0,10679.357421875,1.0,278.1499938964844,281.5711669921875,295.5919494628906,299.2816467285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306364059448242,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.37890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3686.97314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192780,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9631042480469,0.8431400656700134,0.5951550602912903,0.5405609011650085,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.963134765625,0.981221616268158,0.9296322464942932,0.8803730607032776,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.963134765625,0.8985355496406555,0.7237918376922607,0.5087502002716064,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9631042480469,0.8572465777397156,0.6277087926864624,0.5993165969848633,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9631042480469,0.7190015316009521,0.3593768775463104,1.6519272327423096,288.963134765625,284.95001220703125,301.69000244140625,292.5475158691406,298.3072204589844,297.32537841796875,288.9632263183594,1.0,0.9466827511787416,0.2698158025741577,0.2698158025741577,1.0,1.0,-5.025262355804443,1.0286848545074463,3.996577262878418,-0.1009090468287468,1.0,1.0,0.0,404.81689453125,410.0,57227.8046875,0.0,10762.240234375,1.0,278.1499938964844,281.5723876953125,295.554931640625,299.2455444335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321104884147644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.83984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3700.470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192840,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9631042480469,0.8431400656700134,0.5951550602912903,0.5405609011650085,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.963134765625,0.981221616268158,0.9296322464942932,0.8803730607032776,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.963134765625,0.8985355496406555,0.7237918376922607,0.5087502002716064,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9631042480469,0.8572465777397156,0.6277087926864624,0.5993165969848633,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9631042480469,0.7190015316009521,0.3593768775463104,1.6519272327423096,288.963134765625,284.95001220703125,301.69000244140625,292.5475158691406,298.3072204589844,297.32537841796875,288.9632263183594,1.0,0.9466827511787416,0.2698158025741577,0.2698158025741577,1.0,1.0,-5.025262355804443,1.0286848545074463,3.996577262878418,-0.1009090468287468,1.0,1.0,0.0,404.81689453125,410.0,57227.8046875,0.0,10762.240234375,1.0,278.1499938964844,281.5723876953125,295.554931640625,299.2455444335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321104884147644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.83984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3700.470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192900,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9642639160156,0.8432514667510986,0.5954985618591309,0.54086834192276,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9642639160156,0.9816351532936096,0.9311338067054749,0.8817726969718933,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9642639160156,0.8991205096244812,0.7253053784370422,0.5097920298576355,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9642639160156,0.857673168182373,0.6287776231765747,0.6003184914588928,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9642333984375,0.7191799879074097,0.359719455242157,1.6534714698791504,288.9642639160156,284.95001220703125,301.67938232421875,292.529052734375,298.30438232421875,297.3249206542969,288.96435546875,1.0,0.9476782083511353,0.2693627774715423,0.2693627774715423,1.0,1.0,-5.031646251678467,1.028339385986328,4.003306865692139,-0.102613516151905,1.0,1.0,0.0,405.3173828125,410.0,57236.12109375,0.0,10799.0087890625,1.0,278.1499938964844,281.5728759765625,295.536376953125,299.22735595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328375458717346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.8740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3707.122802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18192960,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9652709960937,0.8434354066848755,0.5958356857299805,0.5411651134490967,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9653015136719,0.9821237325668336,0.9326216578483582,0.8831538558006287,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9653015136719,0.8997939229011536,0.7268238067626953,0.5108327865600586,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9652709960937,0.85817551612854,0.6298383474349976,0.6013075709342957,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9652709960937,0.7194177508354187,0.3600572645664215,1.6549675464630127,288.9653015136719,284.95001220703125,301.6687927246094,292.5105895996094,298.3015441894531,297.3244323730469,288.96539306640625,1.0,0.9486183524131776,0.2689040005207062,0.2689040005207062,1.0,1.0,-5.037922382354736,1.027942776679993,4.009979724884033,-0.1043489947915077,1.0,1.0,0.0,405.6712951660156,410.0,57243.53125,0.0,10834.041015625,1.0,278.1499938964844,281.5733337402344,295.51788330078125,299.2091369628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335569739341736,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.7978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3713.701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193020,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9671325683594,0.8439213037490845,0.5964749455451965,0.5417218804359436,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9671630859375,0.9832246899604796,0.9355732798576356,0.8858810663223267,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9671325683594,0.9013038873672484,0.7298955917358398,0.5129280686378479,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9671325683594,0.8593041300773621,0.6319214701652527,0.6032434105873108,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9671325683594,0.7199928164482117,0.3607192933559418,1.6578526496887207,288.9671325683594,284.95001220703125,301.6478881835937,292.4737243652344,298.29595947265625,297.3234558105469,288.9672241210937,1.0,0.9503806829452516,0.2679864168167114,0.2679864168167114,1.0,1.0,-5.05022668838501,1.0270781517028809,4.023148536682129,-0.1078408136963844,1.0,1.0,0.0,406.12054443359375,410.0,57256.3671875,0.0,10900.82421875,1.0,278.1499938964844,281.5741271972656,295.4808959960937,299.1725769042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934975564479828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.41796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3726.6611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193080,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9671325683594,0.8439213037490845,0.5964749455451965,0.5417218804359436,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9671630859375,0.9832246899604796,0.9355732798576356,0.8858810663223267,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9671325683594,0.9013038873672484,0.7298955917358398,0.5129280686378479,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9671325683594,0.8593041300773621,0.6319214701652527,0.6032434105873108,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9671325683594,0.7199928164482117,0.3607192933559418,1.6578526496887207,288.9671325683594,284.95001220703125,301.6478881835937,292.4737243652344,298.29595947265625,297.3234558105469,288.9672241210937,1.0,0.9503806829452516,0.2679864168167114,0.2679864168167114,1.0,1.0,-5.05022668838501,1.0270781517028809,4.023148536682129,-0.1078408136963844,1.0,1.0,0.0,406.12054443359375,410.0,57256.3671875,0.0,10900.82421875,1.0,278.1499938964844,281.5741271972656,295.4808959960937,299.1725769042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934975564479828,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.41796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3726.6611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193140,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688415527344,0.844471275806427,0.5970666408538818,0.5422337651252747,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688415527344,0.9843928813934326,0.9385066032409668,0.8885824680328369,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688415527344,0.9029263854026794,0.7330177426338196,0.51505047082901,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688415527344,0.8605011105537415,0.6339543461799622,0.6051291227340698,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.96881103515625,0.7206255793571472,0.3613667488098144,1.6606441736221311,288.9688415527344,284.95001220703125,301.6272888183594,292.43701171875,298.2904663085937,297.322509765625,288.96893310546875,1.0,0.9520577788352966,0.2670688331127167,0.2670688331127167,1.0,1.0,-5.062301158905029,1.0261465311050415,4.036154747009277,-0.1113526672124862,1.0,1.0,0.0,406.404052734375,410.0,57267.48828125,0.0,10965.287109375,1.0,278.1499938964844,281.5747985839844,295.4440612792969,299.135986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363723397254944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.8525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3739.408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193200,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688415527344,0.844471275806427,0.5970666408538818,0.5422337651252747,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688415527344,0.9843928813934326,0.9385066032409668,0.8885824680328369,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688415527344,0.9029263854026794,0.7330177426338196,0.51505047082901,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688415527344,0.8605011105537415,0.6339543461799622,0.6051291227340698,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.96881103515625,0.7206255793571472,0.3613667488098144,1.6606441736221311,288.9688415527344,284.95001220703125,301.6272888183594,292.43701171875,298.2904663085937,297.322509765625,288.96893310546875,1.0,0.9520577788352966,0.2670688331127167,0.2670688331127167,1.0,1.0,-5.062301158905029,1.0261465311050415,4.036154747009277,-0.1113526672124862,1.0,1.0,0.0,406.404052734375,410.0,57267.48828125,0.0,10965.287109375,1.0,278.1499938964844,281.5747985839844,295.4440612792969,299.135986328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363723397254944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.8525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3739.408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193260,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9703369140625,0.8450518250465393,0.5976077318191528,0.5426965355873108,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9703369140625,0.9855881333351136,0.941397190093994,0.891242504119873,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9703369140625,0.9046484231948853,0.7361829876899719,0.51720130443573,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9703369140625,0.8617308735847473,0.6359314322471619,0.606958270072937,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9703063964844,0.7212877869606018,0.3619947135448456,1.6633316278457642,288.9703369140625,284.95001220703125,301.6070861816406,292.40045166015625,298.2850646972656,297.321533203125,288.97039794921875,1.0,0.9536641836166382,0.2661711871623993,0.2661711871623993,1.0,1.0,-5.074112415313721,1.025220274925232,4.048892021179199,-0.1148054748773574,1.0,1.0,0.0,406.5766906738281,410.0,57276.48046875,0.0,11027.685546875,1.0,278.1499938964844,281.5753173828125,295.407470703125,299.0995178222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937747359275818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3751.9423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193320,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9703369140625,0.8450518250465393,0.5976077318191528,0.5426965355873108,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9703369140625,0.9855881333351136,0.941397190093994,0.891242504119873,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9703369140625,0.9046484231948853,0.7361829876899719,0.51720130443573,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9703369140625,0.8617308735847473,0.6359314322471619,0.606958270072937,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9703063964844,0.7212877869606018,0.3619947135448456,1.6633316278457642,288.9703369140625,284.95001220703125,301.6070861816406,292.40045166015625,298.2850646972656,297.321533203125,288.97039794921875,1.0,0.9536641836166382,0.2661711871623993,0.2661711871623993,1.0,1.0,-5.074112415313721,1.025220274925232,4.048892021179199,-0.1148054748773574,1.0,1.0,0.0,406.5766906738281,410.0,57276.48046875,0.0,11027.685546875,1.0,278.1499938964844,281.5753173828125,295.407470703125,299.0995178222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937747359275818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3751.9423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193380,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9716491699219,0.8456379771232605,0.5981162190437317,0.5431280136108398,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9716491699219,0.9867759346961976,0.9442474842071532,0.8938658833503723,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9716491699219,0.9064376354217528,0.739369809627533,0.5193678140640259,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9716491699219,0.8629668354988098,0.6378713846206665,0.6087504625320435,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9716491699219,0.7219551801681519,0.3626077175140381,1.6659469604492188,288.9716491699219,284.95001220703125,301.5873107910156,292.3641662597656,298.2796630859375,297.32049560546875,288.97174072265625,1.0,0.9552298188209534,0.2652735412120819,0.2652735412120819,1.0,1.0,-5.085723400115967,1.024237871170044,4.061485290527344,-0.1182736903429031,1.0,1.0,0.0,406.7035217285156,410.0,57283.91796875,0.0,11088.9169921875,1.0,278.1499938964844,281.5757751464844,295.3710632324219,299.0631103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390994906425476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.1630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3764.25341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193440,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9716491699219,0.8456379771232605,0.5981162190437317,0.5431280136108398,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9716491699219,0.9867759346961976,0.9442474842071532,0.8938658833503723,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9716491699219,0.9064376354217528,0.739369809627533,0.5193678140640259,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9716491699219,0.8629668354988098,0.6378713846206665,0.6087504625320435,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9716491699219,0.7219551801681519,0.3626077175140381,1.6659469604492188,288.9716491699219,284.95001220703125,301.5873107910156,292.3641662597656,298.2796630859375,297.32049560546875,288.97174072265625,1.0,0.9552298188209534,0.2652735412120819,0.2652735412120819,1.0,1.0,-5.085723400115967,1.024237871170044,4.061485290527344,-0.1182736903429031,1.0,1.0,0.0,406.7035217285156,410.0,57283.91796875,0.0,11088.9169921875,1.0,278.1499938964844,281.5757751464844,295.3710632324219,299.0631103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390994906425476,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.1630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3764.25341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193500,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9722595214844,0.8459291458129883,0.5983566045761108,0.5433310270309448,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9722595214844,0.987362027168274,0.9456526041030884,0.8951593637466431,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9722595214844,0.9073522686958312,0.740971028804779,0.5204566121101379,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9722595214844,0.8635827898979187,0.6388254761695862,0.6096312403678894,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9722595214844,0.7222873568534851,0.3629074990749359,1.667223572731018,288.9722595214844,284.95001220703125,301.5776062011719,292.3461303710937,298.2769775390625,297.3199157714844,288.9723205566406,1.0,0.9559978246688844,0.2648247182369232,0.2648247182369232,1.0,1.0,-5.091442584991455,1.0237221717834473,4.067720413208008,-0.1200148686766624,1.0,1.0,0.0,406.7553405761719,410.0,57287.3515625,0.0,11119.076171875,1.0,278.1499938964844,281.57598876953125,295.3529663085937,299.0450134277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397682547569276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.69140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3770.337158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193560,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97283935546875,0.846221923828125,0.5985974669456482,0.5435343384742737,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9728698730469,0.9879456758499146,0.9470592737197876,0.8964542150497437,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9728698730469,0.9082756042480468,0.7425721883773804,0.52154541015625,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97283935546875,0.8642008304595947,0.6397801637649536,0.6105124354362488,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.97283935546875,0.7226203680038452,0.36320760846138,1.6685014963150024,288.9728698730469,284.95001220703125,301.5679931640625,292.3281555175781,298.2742919921875,297.3193359375,288.9729309082031,1.0,0.9567656517028807,0.2643961906433105,0.2643961906433105,1.0,1.0,-5.097163200378418,1.023282527923584,4.073880672454834,-0.1216812878847122,1.0,1.0,0.0,406.8058471679688,410.0,57290.140625,0.0,11149.294921875,1.0,278.1499938964844,281.576171875,295.3348693847656,299.02685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940427541732788,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3776.33154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193620,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9739990234375,0.8467970490455627,0.599040150642395,0.5439055562019348,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9739990234375,0.9890903234481812,0.949812352657318,0.898988664150238,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9739990234375,0.910159707069397,0.7457965612411499,0.5237383842468262,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9739990234375,0.8654251098632812,0.6416442394256592,0.6122317910194397,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9739685058594,0.723278820514679,0.3637886345386505,1.6709697246551514,288.9739990234375,284.95001220703125,301.5492248535156,292.29254150390625,298.2690124511719,297.3180847167969,288.9740600585937,1.0,0.9582631587982178,0.2635391056537628,0.2635391056537628,1.0,1.0,-5.108366966247559,1.022350549697876,4.086016178131104,-0.1250196397304535,1.0,1.0,0.0,406.8821105957031,410.0,57300.640625,0.0,11208.431640625,1.0,278.1499938964844,281.5767822265625,295.2992248535156,298.99127197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941749632358551,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.6904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3788.341552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193680,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9739990234375,0.8467970490455627,0.599040150642395,0.5439055562019348,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9739990234375,0.9890903234481812,0.949812352657318,0.898988664150238,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9739990234375,0.910159707069397,0.7457965612411499,0.5237383842468262,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9739990234375,0.8654251098632812,0.6416442394256592,0.6122317910194397,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9739685058594,0.723278820514679,0.3637886345386505,1.6709697246551514,288.9739990234375,284.95001220703125,301.5492248535156,292.29254150390625,298.2690124511719,297.3180847167969,288.9740600585937,1.0,0.9582631587982178,0.2635391056537628,0.2635391056537628,1.0,1.0,-5.108366966247559,1.022350549697876,4.086016178131104,-0.1250196397304535,1.0,1.0,0.0,406.8821105957031,410.0,57300.640625,0.0,11208.431640625,1.0,278.1499938964844,281.5767822265625,295.2992248535156,298.99127197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941749632358551,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.6904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3788.341552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193740,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97509765625,0.8473570942878723,0.5994487404823303,0.5442467331886292,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9751281738281,0.9902032017707824,0.9525116086006165,0.9014736413955688,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9751281738281,0.9120746850967408,0.7490405440330505,0.5259447693824768,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9751281738281,0.8666330575942993,0.6434684991836548,0.6139141321182251,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97509765625,0.7239254117012024,0.3643534779548645,1.6733665466308594,288.9751281738281,284.95001220703125,301.531005859375,292.2572937011719,298.2637634277344,297.3167419433594,288.9751892089844,1.0,0.9597306847572328,0.2626819908618927,0.2626819908618927,1.0,1.0,-5.119358539581299,1.021358847618103,4.097999572753906,-0.1283760964870453,1.0,1.0,0.0,406.9491271972656,410.0,57317.4296875,0.0,11266.6083984375,1.0,278.1499938964844,281.5777893066406,295.2640075683594,298.9564514160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430750012397766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3800.367431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193800,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97509765625,0.8473570942878723,0.5994487404823303,0.5442467331886292,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9751281738281,0.9902032017707824,0.9525116086006165,0.9014736413955688,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9751281738281,0.9120746850967408,0.7490405440330505,0.5259447693824768,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9751281738281,0.8666330575942993,0.6434684991836548,0.6139141321182251,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.97509765625,0.7239254117012024,0.3643534779548645,1.6733665466308594,288.9751281738281,284.95001220703125,301.531005859375,292.2572937011719,298.2637634277344,297.3167419433594,288.9751892089844,1.0,0.9597306847572328,0.2626819908618927,0.2626819908618927,1.0,1.0,-5.119358539581299,1.021358847618103,4.097999572753906,-0.1283760964870453,1.0,1.0,0.0,406.9491271972656,410.0,57317.4296875,0.0,11266.6083984375,1.0,278.1499938964844,281.5777893066406,295.2640075683594,298.9564514160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430750012397766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.0263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3800.367431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193860,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9760437011719,0.8478981256484985,0.5998208522796631,0.5445563793182373,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9760437011719,0.991281509399414,0.9551544189453124,0.9039072394371032,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9760437011719,0.9140129089355468,0.7523033618927002,0.5281643867492676,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9760437011719,0.8678205609321594,0.6452509164810181,0.6155582070350647,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9760437011719,0.7245576977729797,0.3649015128612518,1.675690770149231,288.9760437011719,284.95001220703125,301.5133972167969,292.2225341796875,298.2585754394531,297.3152770996094,288.9761047363281,1.0,0.9611687064170836,0.2618076801300049,0.2618076801300049,1.0,1.0,-5.130130290985107,1.020236611366272,4.109893321990967,-0.1318191736936569,1.0,1.0,0.0,407.01177978515625,410.0,57331.359375,0.0,11323.8173828125,1.0,278.1499938964844,281.5786437988281,295.2292175292969,298.9220275878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443861246109008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3812.249755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18193920,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9760437011719,0.8478981256484985,0.5998208522796631,0.5445563793182373,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9760437011719,0.991281509399414,0.9551544189453124,0.9039072394371032,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9760437011719,0.9140129089355468,0.7523033618927002,0.5281643867492676,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9760437011719,0.8678205609321594,0.6452509164810181,0.6155582070350647,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9760437011719,0.7245576977729797,0.3649015128612518,1.675690770149231,288.9760437011719,284.95001220703125,301.5133972167969,292.2225341796875,298.2585754394531,297.3152770996094,288.9761047363281,1.0,0.9611687064170836,0.2618076801300049,0.2618076801300049,1.0,1.0,-5.130130290985107,1.020236611366272,4.109893321990967,-0.1318191736936569,1.0,1.0,0.0,407.01177978515625,410.0,57331.359375,0.0,11323.8173828125,1.0,278.1499938964844,281.5786437988281,295.2292175292969,298.9220275878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443861246109008,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3812.249755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
