time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18193980,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9768371582031,0.8484153151512146,0.6001509428024292,0.5448297262191772,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9768371582031,0.992321789264679,0.9577327966690063,0.9062820672988892,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9768371582031,0.9159685969352722,0.7555868625640869,0.5303985476493835,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9768371582031,0.8689822554588318,0.6469852924346924,0.6171584129333496,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.976806640625,0.7251728773117065,0.3654309511184692,1.677935242652893,288.9768371582031,284.95001220703125,301.4964294433594,292.1883239746094,298.2534484863281,297.313720703125,288.9768981933594,1.0,0.9625750780105592,0.2609333395957947,0.2609333395957947,1.0,1.0,-5.140657901763916,1.0190458297729492,4.121612071990967,-0.1352834701538086,1.0,1.0,0.0,407.07220458984375,410.0,57343.5546875,0.0,11379.92578125,1.0,278.1499938964844,281.5793762207031,295.1949462890625,298.88800048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456756114959716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3823.92236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194040,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9768371582031,0.8484153151512146,0.6001509428024292,0.5448297262191772,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9768371582031,0.992321789264679,0.9577327966690063,0.9062820672988892,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9768371582031,0.9159685969352722,0.7555868625640869,0.5303985476493835,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9768371582031,0.8689822554588318,0.6469852924346924,0.6171584129333496,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.976806640625,0.7251728773117065,0.3654309511184692,1.677935242652893,288.9768371582031,284.95001220703125,301.4964294433594,292.1883239746094,298.2534484863281,297.313720703125,288.9768981933594,1.0,0.9625750780105592,0.2609333395957947,0.2609333395957947,1.0,1.0,-5.140657901763916,1.0190458297729492,4.121612071990967,-0.1352834701538086,1.0,1.0,0.0,407.07220458984375,410.0,57343.5546875,0.0,11379.92578125,1.0,278.1499938964844,281.5793762207031,295.1949462890625,298.88800048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456756114959716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3823.92236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194100,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9771728515625,0.8486670255661011,0.6003045439720154,0.5449565649032593,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9771728515625,0.9928299188613892,0.959004819393158,0.9074538350105286,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9771728515625,0.9169512391090392,0.7572343945503235,0.5315196514129639,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9771728515625,0.8695557117462158,0.6478394269943237,0.6179466843605042,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9771728515625,0.7254754900932312,0.3656907379627228,1.6790363788604736,288.9771728515625,284.95001220703125,301.4882202148437,292.1714172363281,298.2509155273437,297.3129272460937,288.97723388671875,1.0,0.9632696509361268,0.2604961693286896,0.2604961693286896,1.0,1.0,-5.145853519439697,1.0184310674667358,4.127422332763672,-0.1370213478803634,1.0,1.0,0.0,407.1029052734375,410.0,57349.19921875,0.0,11407.705078125,1.0,278.1499938964844,281.5797119140625,295.1779479980469,298.8711242675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463068842887878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3829.63134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194160,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9774780273437,0.8489128351211548,0.6004478931427002,0.5450745224952698,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9774780273437,0.9933290481567384,0.9602611064910888,0.9086111783981324,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9774780273437,0.91793692111969,0.7588868737220764,0.5326442122459412,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9774780273437,0.8701228499412537,0.6486818790435791,0.6187242269515991,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9774780273437,0.7257741093635559,0.3659462034702301,1.6801190376281738,288.9774780273437,284.95001220703125,301.4801940917969,292.1546630859375,298.2484436035156,297.3121032714844,288.9775390625,1.0,0.9639567136764526,0.2600907981395721,0.2600907981395721,1.0,1.0,-5.150991916656494,1.0179251432418823,4.133066654205322,-0.1386402994394302,1.0,1.0,0.0,407.1331176757813,410.0,57354.5234375,0.0,11435.220703125,1.0,278.1499938964844,281.5800476074219,295.1611328125,298.8543701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469311833381652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.0810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3835.27392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194220,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9779968261719,0.8493801355361938,0.6006949543952942,0.5452760457992554,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9779968261719,0.9942949414253236,0.9627131819725036,0.9108708500862122,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9779968261719,0.9199146628379822,0.7622116208076477,0.5349071621894836,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9779968261719,0.8712305426597595,0.650321364402771,0.6202377080917358,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9779968261719,0.726355254650116,0.3664407134056091,1.6822137832641602,288.9779968261719,284.95001220703125,301.4646911621094,292.1216735839844,298.2435607910156,297.31036376953125,288.9780578613281,1.0,0.9653022885322572,0.2592800855636596,0.2592800855636596,1.0,1.0,-5.161046028137207,1.0168707370758057,4.144175052642822,-0.1418771892786026,1.0,1.0,0.0,407.1932373046875,410.0,57363.84765625,0.0,11489.2021484375,1.0,278.1499938964844,281.5805969238281,295.1280517578125,298.82135009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481614232063292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.9990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3846.383544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194280,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9779968261719,0.8493801355361938,0.6006949543952942,0.5452760457992554,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9779968261719,0.9942949414253236,0.9627131819725036,0.9108708500862122,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9779968261719,0.9199146628379822,0.7622116208076477,0.5349071621894836,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9779968261719,0.8712305426597595,0.650321364402771,0.6202377080917358,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9779968261719,0.726355254650116,0.3664407134056091,1.6822137832641602,288.9779968261719,284.95001220703125,301.4646911621094,292.1216735839844,298.2435607910156,297.31036376953125,288.9780578613281,1.0,0.9653022885322572,0.2592800855636596,0.2592800855636596,1.0,1.0,-5.161046028137207,1.0168707370758057,4.144175052642822,-0.1418771892786026,1.0,1.0,0.0,407.1932373046875,410.0,57363.84765625,0.0,11489.2021484375,1.0,278.1499938964844,281.5805969238281,295.1280517578125,298.82135009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481614232063292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.9990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3846.383544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194340,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9784545898437,0.8498317003250122,0.6009162664413452,0.5454553365707397,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9784545898437,0.9952334761619568,0.9651269912719728,0.913095474243164,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9784545898437,0.9218986630439758,0.7655498385429382,0.5371794700622559,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9784545898437,0.8723213076591492,0.6519314050674438,0.6217243671417236,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9784545898437,0.7269255518913269,0.3669248223304748,1.6842643022537231,288.9784545898437,284.95001220703125,301.45001220703125,292.08935546875,298.2387390136719,297.3085632324219,288.9784851074219,1.0,0.9666290879249572,0.2584693729877472,0.2584693729877472,1.0,1.0,-5.170949459075928,1.015773892402649,4.155175685882568,-0.1451277583837509,1.0,1.0,0.0,407.2549133300781,410.0,57372.421875,0.0,11542.5966796875,1.0,278.1499938964844,281.58111572265625,295.0954284667969,298.7887268066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949343740940094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.9140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3857.0478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194400,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9784545898437,0.8498317003250122,0.6009162664413452,0.5454553365707397,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9784545898437,0.9952334761619568,0.9651269912719728,0.913095474243164,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9784545898437,0.9218986630439758,0.7655498385429382,0.5371794700622559,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9784545898437,0.8723213076591492,0.6519314050674438,0.6217243671417236,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9784545898437,0.7269255518913269,0.3669248223304748,1.6842643022537231,288.9784545898437,284.95001220703125,301.45001220703125,292.08935546875,298.2387390136719,297.3085632324219,288.9784851074219,1.0,0.9666290879249572,0.2584693729877472,0.2584693729877472,1.0,1.0,-5.170949459075928,1.015773892402649,4.155175685882568,-0.1451277583837509,1.0,1.0,0.0,407.2549133300781,410.0,57372.421875,0.0,11542.5966796875,1.0,278.1499938964844,281.58111572265625,295.0954284667969,298.7887268066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949343740940094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.9140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3857.0478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194460,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9791564941406,0.8502525091171265,0.6010849475860596,0.5455880761146545,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9791564941406,0.9961315393447876,0.967456579208374,0.9152424335479736,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9791564941406,0.9238919019699096,0.7689220905303955,0.5394749641418457,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9791564941406,0.8733775019645691,0.6534789800643921,0.623153030872345,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9791564941406,0.7274773716926575,0.3673891127109527,1.6862272024154663,288.9791564941406,284.95001220703125,301.4385986328125,292.0585327148437,298.2349853515625,297.30670166015625,288.9792175292969,1.0,0.9679176807403564,0.2576587498188019,0.2576587498188019,1.0,1.0,-5.180563926696777,1.0146028995513916,4.165960788726807,-0.1483928710222244,1.0,1.0,0.0,407.3128967285156,410.0,57381.28125,0.0,11594.5712890625,1.0,278.1499938964844,281.5816345214844,295.0647888183594,298.75787353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504772424697876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3867.26025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194520,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9791564941406,0.8502525091171265,0.6010849475860596,0.5455880761146545,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9791564941406,0.9961315393447876,0.967456579208374,0.9152424335479736,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9791564941406,0.9238919019699096,0.7689220905303955,0.5394749641418457,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9791564941406,0.8733775019645691,0.6534789800643921,0.623153030872345,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9791564941406,0.7274773716926575,0.3673891127109527,1.6862272024154663,288.9791564941406,284.95001220703125,301.4385986328125,292.0585327148437,298.2349853515625,297.30670166015625,288.9792175292969,1.0,0.9679176807403564,0.2576587498188019,0.2576587498188019,1.0,1.0,-5.180563926696777,1.0146028995513916,4.165960788726807,-0.1483928710222244,1.0,1.0,0.0,407.3128967285156,410.0,57381.28125,0.0,11594.5712890625,1.0,278.1499938964844,281.5816345214844,295.0647888183594,298.75787353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504772424697876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3867.26025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194580,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9801025390625,0.8506578803062439,0.6012266874313354,0.5456967949867249,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9801330566406,0.9970037937164308,0.9697425365447998,0.9173486828804016,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9801025390625,0.9258913993835448,0.772316038608551,0.5417848825454712,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9801025390625,0.8744163513183594,0.6549937725067139,0.6245511770248413,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9801025390625,0.7280201315879822,0.3678439557552337,1.6881481409072876,288.9801025390625,284.95001220703125,301.4327697753906,292.0298767089844,298.2320251464844,297.30487060546875,288.98016357421875,1.0,0.9691862463951112,0.2568481266498565,0.2568481266498565,1.0,1.0,-5.190024375915527,1.0133888721466064,4.176635265350342,-0.1516671627759933,1.0,1.0,0.0,407.3698120117188,410.0,57390.7734375,0.0,11645.8955078125,1.0,278.1499938964844,281.58221435546875,295.03546142578125,298.72833251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514670372009276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.9609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3876.1689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194640,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9801025390625,0.8506578803062439,0.6012266874313354,0.5456967949867249,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9801330566406,0.9970037937164308,0.9697425365447998,0.9173486828804016,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9801025390625,0.9258913993835448,0.772316038608551,0.5417848825454712,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9801025390625,0.8744163513183594,0.6549937725067139,0.6245511770248413,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9801025390625,0.7280201315879822,0.3678439557552337,1.6881481409072876,288.9801025390625,284.95001220703125,301.4327697753906,292.0298767089844,298.2320251464844,297.30487060546875,288.98016357421875,1.0,0.9691862463951112,0.2568481266498565,0.2568481266498565,1.0,1.0,-5.190024375915527,1.0133888721466064,4.176635265350342,-0.1516671627759933,1.0,1.0,0.0,407.3698120117188,410.0,57390.7734375,0.0,11645.8955078125,1.0,278.1499938964844,281.58221435546875,295.03546142578125,298.72833251953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514670372009276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.9609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3876.1689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194700,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9807434082031,0.8508555889129639,0.6012881398200989,0.5457426309585571,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9807434082031,0.9974310398101808,0.9708698987960817,0.9183871150016784,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9807434082031,0.9268937706947328,0.7740219831466675,0.5429457426071167,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9807434082031,0.8749299645423889,0.6557394862174988,0.6252390742301941,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9807434082031,0.7282887101173401,0.3680682480335235,1.689094066619873,288.9807434082031,284.95001220703125,301.4317932128906,292.0163269042969,298.2309265136719,297.3039245605469,288.9808044433594,1.0,0.9698134064674376,0.2564428150653839,0.2564428150653839,1.0,1.0,-5.194701671600342,1.0127668380737305,4.181934833526611,-0.1533073931932449,1.0,1.0,0.0,407.3971862792969,410.0,57396.01171875,0.0,11671.328125,1.0,278.1499938964844,281.58251953125,295.0214233398437,298.7142028808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519191980361938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.4990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3880.2353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194760,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9815673828125,0.8510463833808899,0.6013350486755371,0.5457760691642761,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9815673828125,0.9978525042533876,0.9719906449317932,0.9194165468215942,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9815673828125,0.9279070496559144,0.7757591605186462,0.5441251993179321,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9815673828125,0.8754357099533081,0.656467854976654,0.6259114742279053,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9815368652344,0.7285549640655518,0.3682897984981537,1.6900269985198977,288.9815673828125,284.95001220703125,301.4320983886719,292.00323486328125,298.2303466796875,297.3031311035156,288.98162841796875,1.0,0.9704326391220092,0.25605309009552,0.25605309009552,1.0,1.0,-5.1993184089660645,1.012190341949463,4.187128067016602,-0.154888778924942,1.0,1.0,0.0,407.4224243164063,410.0,57401.921875,0.0,11696.505859375,1.0,278.1499938964844,281.5828857421875,295.0081481933594,298.7008056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952366590499878,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.2666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3884.257080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194820,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9834899902344,0.8514002561569214,0.6014003157615662,0.5458195805549622,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9834899902344,0.998632788658142,0.9742252826690674,0.9213177561759948,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9834899902344,0.9299340844154358,0.7792920470237732,0.5465210676193237,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9834899902344,0.8764162063598633,0.6578905582427979,0.6272263526916504,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.98345947265625,0.7290711998939514,0.3687272667884826,1.6918717622756958,288.9834899902344,284.95001220703125,301.4362487792969,291.9784545898437,298.2301025390625,297.3016967773437,288.9835510253906,1.0,0.9716441035270692,0.2552736401557922,0.2552736401557922,1.0,1.0,-5.208314418792725,1.010985255241394,4.197329521179199,-0.1580474525690078,1.0,1.0,0.0,407.4862365722656,410.0,57414.203125,0.0,11745.8203125,1.0,278.1499938964844,281.5836181640625,294.9830017089844,298.675537109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953212022781372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.1650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3891.851806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194880,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9834899902344,0.8514002561569214,0.6014003157615662,0.5458195805549622,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9834899902344,0.998632788658142,0.9742252826690674,0.9213177561759948,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9834899902344,0.9299340844154358,0.7792920470237732,0.5465210676193237,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9834899902344,0.8764162063598633,0.6578905582427979,0.6272263526916504,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.98345947265625,0.7290711998939514,0.3687272667884826,1.6918717622756958,288.9834899902344,284.95001220703125,301.4362487792969,291.9784545898437,298.2301025390625,297.3016967773437,288.9835510253906,1.0,0.9716441035270692,0.2552736401557922,0.2552736401557922,1.0,1.0,-5.208314418792725,1.010985255241394,4.197329521179199,-0.1580474525690078,1.0,1.0,0.0,407.4862365722656,410.0,57414.203125,0.0,11745.8203125,1.0,278.1499938964844,281.5836181640625,294.9830017089844,298.675537109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953212022781372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.1650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3891.851806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18194940,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.98565673828125,0.851685643196106,0.6014183163642883,0.5458242893218994,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9856872558594,0.9990000128746032,0.976479709148407,0.9227407574653624,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.98565673828125,0.9319359064102172,0.7829192876815796,0.5489847660064697,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.98565673828125,0.8773208260536194,0.659256100654602,0.6284912824630737,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98565673828125,0.7295438647270203,0.3691554963588714,1.6936911344528198,288.98565673828125,284.95001220703125,301.4448547363281,291.9554138183594,298.2312316894531,297.3006896972656,288.9857482910156,1.0,0.9727853536605836,0.2544942200183868,0.2544942200183868,1.0,1.0,-5.216676712036133,1.009629487991333,4.207047462463379,-0.1612100005149841,1.0,1.0,0.0,407.591552734375,410.0,57425.65625,0.0,11792.224609375,1.0,278.1499938964844,281.58428955078125,294.95977783203125,298.6523132324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540146589279176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.39453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3899.056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195000,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.98565673828125,0.851685643196106,0.6014183163642883,0.5458242893218994,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9856872558594,0.9990000128746032,0.976479709148407,0.9227407574653624,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.98565673828125,0.9319359064102172,0.7829192876815796,0.5489847660064697,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.98565673828125,0.8773208260536194,0.659256100654602,0.6284912824630737,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98565673828125,0.7295438647270203,0.3691554963588714,1.6936911344528198,288.98565673828125,284.95001220703125,301.4448547363281,291.9554138183594,298.2312316894531,297.3006896972656,288.9857482910156,1.0,0.9727853536605836,0.2544942200183868,0.2544942200183868,1.0,1.0,-5.216676712036133,1.009629487991333,4.207047462463379,-0.1612100005149841,1.0,1.0,0.0,407.591552734375,410.0,57425.65625,0.0,11792.224609375,1.0,278.1499938964844,281.58428955078125,294.95977783203125,298.6523132324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540146589279176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.39453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3899.056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195060,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9879455566406,0.851909339427948,0.6014084219932556,0.5458068251609802,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9879455566406,0.9990000128746032,0.9787572622299194,0.923570156097412,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9879455566406,0.9338876605033876,0.7865909337997437,0.5514853596687317,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9879455566406,0.8781570792198181,0.6605867743492126,0.6297264099121094,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9879150390625,0.7299733757972717,0.3695770800113678,1.6954985857009888,288.9879455566406,284.95001220703125,301.4575500488281,291.9339599609375,298.2332763671875,297.2999267578125,288.988037109375,1.0,0.9738621115684508,0.2537578344345093,0.2537578344345093,1.0,1.0,-5.224462032318115,1.0083109140396118,4.216150760650635,-0.164199098944664,1.0,1.0,0.0,407.7443237304688,410.0,57435.7734375,0.0,11835.658203125,1.0,278.1499938964844,281.5848999023437,294.93780517578125,298.6302795410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547396302223206,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3905.55859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195120,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9879455566406,0.851909339427948,0.6014084219932556,0.5458068251609802,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9879455566406,0.9990000128746032,0.9787572622299194,0.923570156097412,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9879455566406,0.9338876605033876,0.7865909337997437,0.5514853596687317,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9879455566406,0.8781570792198181,0.6605867743492126,0.6297264099121094,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9879150390625,0.7299733757972717,0.3695770800113678,1.6954985857009888,288.9879455566406,284.95001220703125,301.4575500488281,291.9339599609375,298.2332763671875,297.2999267578125,288.988037109375,1.0,0.9738621115684508,0.2537578344345093,0.2537578344345093,1.0,1.0,-5.224462032318115,1.0083109140396118,4.216150760650635,-0.164199098944664,1.0,1.0,0.0,407.7443237304688,410.0,57435.7734375,0.0,11835.658203125,1.0,278.1499938964844,281.5848999023437,294.93780517578125,298.6302795410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547396302223206,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3905.55859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195180,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9902648925781,0.8520730137825012,0.6013623476028442,0.5457592010498047,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99029541015625,0.9990000128746032,0.9810867309570312,0.92386394739151,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99029541015625,0.935796082019806,0.7903100848197937,0.5540241003036499,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9902648925781,0.8789255023002625,0.6618707776069641,0.6309201717376709,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9902648925781,0.7303625345230103,0.369989275932312,1.697278380393982,288.99029541015625,284.95001220703125,301.4739685058594,291.9139709472656,298.2365417480469,297.29949951171875,288.9903564453125,1.0,0.9748401641845704,0.2530214786529541,0.2530214786529541,1.0,1.0,-5.231429576873779,1.006808161735535,4.224621295928955,-0.1671967953443527,1.0,1.0,0.0,407.9163513183594,410.0,57443.7578125,0.0,11875.1435546875,1.0,278.1499938964844,281.5853881835937,294.91754150390625,298.6098937988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554262757301332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.2333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3911.712158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195240,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9902648925781,0.8520730137825012,0.6013623476028442,0.5457592010498047,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99029541015625,0.9990000128746032,0.9810867309570312,0.92386394739151,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99029541015625,0.935796082019806,0.7903100848197937,0.5540241003036499,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9902648925781,0.8789255023002625,0.6618707776069641,0.6309201717376709,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9902648925781,0.7303625345230103,0.369989275932312,1.697278380393982,288.99029541015625,284.95001220703125,301.4739685058594,291.9139709472656,298.2365417480469,297.29949951171875,288.9903564453125,1.0,0.9748401641845704,0.2530214786529541,0.2530214786529541,1.0,1.0,-5.231429576873779,1.006808161735535,4.224621295928955,-0.1671967953443527,1.0,1.0,0.0,407.9163513183594,410.0,57443.7578125,0.0,11875.1435546875,1.0,278.1499938964844,281.5853881835937,294.91754150390625,298.6098937988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554262757301332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.2333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3911.712158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195300,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9914855957031,0.8521363735198975,0.6013245582580566,0.5457228422164917,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9914855957031,0.9990000128746032,0.9822753071784972,0.923841953277588,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9914855957031,0.936739444732666,0.7921882271766663,0.5553073883056641,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9914855957031,0.8792882561683655,0.6624930500984192,0.6314992904663086,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.991455078125,0.7305454611778259,0.3701914846897125,1.6981549263000488,288.9914855957031,284.95001220703125,301.4834899902344,291.9044494628906,298.2386474609375,297.2994079589844,288.9915466308594,1.0,0.9752885103225708,0.2526533007621765,0.2526533007621765,1.0,1.0,-5.234599590301514,1.0059841871261597,4.228615760803223,-0.1686961501836776,1.0,1.0,0.0,408.0015258789063,410.0,57446.92578125,0.0,11893.3720703125,1.0,278.1499938964844,281.5855712890625,294.9080505371094,298.6003112792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955759823322296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3914.69970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195360,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.99267578125,0.8521984219551086,0.6012840867042542,0.5456840395927429,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.99267578125,0.9990000128746032,0.983468234539032,0.9237118363380432,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.99267578125,0.9376814365386964,0.7940700650215149,0.5565931797027588,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99267578125,0.8796492218971252,0.6631116271018982,0.6320748329162598,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9926452636719,0.7307277917861938,0.3703930079936981,1.699028253555298,288.99267578125,284.95001220703125,301.4937744140625,291.895263671875,298.2408142089844,297.2993469238281,288.9927673339844,1.0,0.9757299423217772,0.2523311078548431,0.2523311078548431,1.0,1.0,-5.237734317779541,1.0053316354751587,4.232402801513672,-0.1700200736522674,1.0,1.0,0.0,408.0843200683594,410.0,57450.0078125,0.0,11911.166015625,1.0,278.1499938964844,281.5857849121094,294.898681640625,298.5908508300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560696482658386,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.8212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3917.473876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195420,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9952087402344,0.8523105382919312,0.601182758808136,0.5455880165100098,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9952087402344,0.9990000128746032,0.9858883619308472,0.923248052597046,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9952087402344,0.9395659565925598,0.7978634238243103,0.5591855645179749,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9952087402344,0.8803556561470032,0.6643202304840088,0.6331989169120789,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.99517822265625,0.7310873866081238,0.3707910478115082,1.70075261592865,288.9952087402344,284.95001220703125,301.5166015625,291.8777770996094,298.2458801269531,297.29937744140625,288.9952697753906,1.0,0.9765608310699464,0.2516867220401764,0.2516867220401764,1.0,1.0,-5.243649005889893,1.0039678812026978,4.239681243896484,-0.1726487427949905,1.0,1.0,0.0,408.2303466796875,410.0,57455.703125,0.0,11944.814453125,1.0,278.1499938964844,281.58612060546875,294.8809509277344,298.57293701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566662907600404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.5869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.8134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195480,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9952087402344,0.8523105382919312,0.601182758808136,0.5455880165100098,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9952087402344,0.9990000128746032,0.9858883619308472,0.923248052597046,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9952087402344,0.9395659565925598,0.7978634238243103,0.5591855645179749,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9952087402344,0.8803556561470032,0.6643202304840088,0.6331989169120789,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.99517822265625,0.7310873866081238,0.3707910478115082,1.70075261592865,288.9952087402344,284.95001220703125,301.5166015625,291.8777770996094,298.2458801269531,297.29937744140625,288.9952697753906,1.0,0.9765608310699464,0.2516867220401764,0.2516867220401764,1.0,1.0,-5.243649005889893,1.0039678812026978,4.239681243896484,-0.1726487427949905,1.0,1.0,0.0,408.2303466796875,410.0,57455.703125,0.0,11944.814453125,1.0,278.1499938964844,281.58612060546875,294.8809509277344,298.57293701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566662907600404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.5869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3922.8134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195540,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9978942871094,0.8524265289306641,0.6010556221008301,0.54546719789505,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9979248046875,0.9990000128746032,0.9883391857147216,0.922655999660492,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9979248046875,0.9414762258529664,0.801699161529541,0.561806321144104,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9978942871094,0.8810621500015259,0.665490448474884,0.6342853903770447,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9978942871094,0.73145592212677,0.3711830675601959,1.702444076538086,288.9979248046875,284.95001220703125,301.54205322265625,291.861328125,298.2517395019531,297.2995910644531,288.9979858398437,1.0,0.9773432612419128,0.251042366027832,0.251042366027832,1.0,1.0,-5.249298572540283,1.0025416612625122,4.2467570304870605,-0.1752864867448806,1.0,1.0,0.0,408.3312683105469,410.0,57461.41015625,0.0,11976.7373046875,1.0,278.1499938964844,281.5864562988281,294.8644104003906,298.5562744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572389721870422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.60546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3927.936279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195600,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9978942871094,0.8524265289306641,0.6010556221008301,0.54546719789505,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9979248046875,0.9990000128746032,0.9883391857147216,0.922655999660492,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9979248046875,0.9414762258529664,0.801699161529541,0.561806321144104,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9978942871094,0.8810621500015259,0.665490448474884,0.6342853903770447,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9978942871094,0.73145592212677,0.3711830675601959,1.702444076538086,288.9979248046875,284.95001220703125,301.54205322265625,291.861328125,298.2517395019531,297.2995910644531,288.9979858398437,1.0,0.9773432612419128,0.251042366027832,0.251042366027832,1.0,1.0,-5.249298572540283,1.0025416612625122,4.2467570304870605,-0.1752864867448806,1.0,1.0,0.0,408.3312683105469,410.0,57461.41015625,0.0,11976.7373046875,1.0,278.1499938964844,281.5864562988281,294.8644104003906,298.5562744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572389721870422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.60546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3927.936279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195660,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0007629394531,0.8525481224060059,0.6009142398834229,0.5453323721885681,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.00079345703125,0.9990000128746032,0.9908015727996826,0.922021746635437,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.00079345703125,0.9433995485305786,0.8055631518363953,0.5644457340240479,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.00079345703125,0.881771981716156,0.6666378378868103,0.6353490948677063,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0007629394531,0.7318323254585266,0.371571809053421,1.7041162252426147,289.00079345703125,284.95001220703125,301.56982421875,291.84576416015625,298.2580871582031,297.2998962402344,289.0008850097656,1.0,0.9781052470207214,0.2503189444541931,0.2503189444541931,1.0,1.0,-5.254855155944824,1.000771403312683,4.254083633422852,-0.1782508343458175,1.0,1.0,0.0,408.4052429199219,410.0,57467.55078125,0.0,12007.966796875,1.0,278.1499938964844,281.5868225097656,294.8486022949219,298.5404052734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577714800834656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3932.696044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195720,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0007629394531,0.8525481224060059,0.6009142398834229,0.5453323721885681,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.00079345703125,0.9990000128746032,0.9908015727996826,0.922021746635437,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.00079345703125,0.9433995485305786,0.8055631518363953,0.5644457340240479,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.00079345703125,0.881771981716156,0.6666378378868103,0.6353490948677063,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0007629394531,0.7318323254585266,0.371571809053421,1.7041162252426147,289.00079345703125,284.95001220703125,301.56982421875,291.84576416015625,298.2580871582031,297.2998962402344,289.0008850097656,1.0,0.9781052470207214,0.2503189444541931,0.2503189444541931,1.0,1.0,-5.254855155944824,1.000771403312683,4.254083633422852,-0.1782508343458175,1.0,1.0,0.0,408.4052429199219,410.0,57467.55078125,0.0,12007.966796875,1.0,278.1499938964844,281.5868225097656,294.8486022949219,298.5404052734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577714800834656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3932.696044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195780,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0038757324219,0.8526722192764282,0.6007523536682129,0.5451777577400208,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0038757324219,0.9990000128746032,0.9932708144187928,0.9213464856147766,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0038757324219,0.9453413486480712,0.809471607208252,0.5671153664588928,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0038757324219,0.8824789524078369,0.6677493453025818,0.6363776922225952,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0038452148437,0.7322149872779846,0.3719547390937805,1.705758571624756,289.0038757324219,284.95001220703125,301.5994873046875,291.8310241699219,298.2650451660156,297.3002624511719,289.00396728515625,1.0,0.978843629360199,0.2495955526828766,0.2495955526828766,1.0,1.0,-5.260299205780029,0.998962700366974,4.261336326599121,-0.1812314093112945,1.0,1.0,0.0,408.4514770507813,410.0,57474.2421875,0.0,12038.37890625,1.0,278.1499938964844,281.58721923828125,294.8338623046875,298.5256652832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583024382591248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.34375,0.0,1953.8612060546875,1895.4371337890625,0.0,3937.43896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
