time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195840,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0038757324219,0.8526722192764282,0.6007523536682129,0.5451777577400208,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0038757324219,0.9990000128746032,0.9932708144187928,0.9213464856147766,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0038757324219,0.9453413486480712,0.809471607208252,0.5671153664588928,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0038757324219,0.8824789524078369,0.6677493453025818,0.6363776922225952,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0038452148437,0.7322149872779846,0.3719547390937805,1.705758571624756,289.0038757324219,284.95001220703125,301.5994873046875,291.8310241699219,298.2650451660156,297.3002624511719,289.00396728515625,1.0,0.978843629360199,0.2495955526828766,0.2495955526828766,1.0,1.0,-5.260299205780029,0.998962700366974,4.261336326599121,-0.1812314093112945,1.0,1.0,0.0,408.4514770507813,410.0,57474.2421875,0.0,12038.37890625,1.0,278.1499938964844,281.58721923828125,294.8338623046875,298.5256652832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583024382591248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.34375,0.0,1953.8612060546875,1895.4371337890625,0.0,3937.43896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195900,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.00543212890625,0.852734386920929,0.6006686687469482,0.5450977683067322,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.00543212890625,0.9990000128746032,0.9945064783096312,0.9210042357444764,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.00543212890625,0.9463104605674744,0.8114331960678101,0.5684551000595093,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.00543212890625,0.8828317523002625,0.6683000922203064,0.6368870735168457,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0054016113281,0.7324069738388062,0.3721453845500946,1.7065755128860474,289.00543212890625,284.95001220703125,301.61492919921875,291.8238830566406,298.2685546875,297.30047607421875,289.0055236816406,1.0,0.9792096614837646,0.2492338567972183,0.2492338567972183,1.0,1.0,-5.263004779815674,0.9980536103248596,4.264951229095459,-0.1827231049537658,1.0,1.0,0.0,408.471435546875,410.0,57477.5859375,0.0,12053.4931640625,1.0,278.1499938964844,281.5874328613281,294.8265991210937,298.5184631347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585526585578918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3939.673583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18195960,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.00701904296875,0.8527966141700745,0.6005823016166687,0.5450151562690735,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0070495605469,0.9990000128746032,0.9957424402236938,0.9206574559211732,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0070495605469,0.947279691696167,0.8134017586708069,0.5697996616363525,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.00701904296875,0.8831836581230164,0.6688453555107117,0.6373910903930664,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0069885253906,0.7325994968414307,0.3723350465297699,1.7073878049850464,289.0070495605469,284.95001220703125,301.6307067871094,291.8169250488281,298.272216796875,297.3006591796875,289.00714111328125,1.0,0.9795728325843812,0.2489426136016845,0.2489426136016845,1.0,1.0,-5.265697002410889,0.9974179863929749,4.268279075622559,-0.1839393675327301,1.0,1.0,0.0,408.4883117675781,410.0,57481.12890625,0.0,12068.51171875,1.0,278.1499938964844,281.587646484375,294.8195495605469,298.51141357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588007926940918,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.9697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3941.888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196020,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.01031494140625,0.8529202938079834,0.6003999710083008,0.5448404550552368,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0103454589844,0.9990000128746032,0.9981389045715332,0.9199509024620056,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0103454589844,0.949221968650818,0.8173704147338867,0.5725107192993164,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0103454589844,0.8838812112808228,0.6699126958847046,0.6383764147758484,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.01031494140625,0.7329846620559692,0.3727091252803802,1.7089879512786863,289.0103454589844,284.95001220703125,301.66314697265625,291.8033447265625,298.27978515625,297.30108642578125,289.01043701171875,1.0,0.9802888035774232,0.2483601421117782,0.2483601421117782,1.0,1.0,-5.271026134490967,0.99616676568985,4.274859428405762,-0.1863416135311126,1.0,1.0,0.0,408.5121154785156,410.0,57488.328125,0.0,12098.1865234375,1.0,278.1499938964844,281.58807373046875,294.8059997558594,298.4979858398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593043327331544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3946.382080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196080,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.01031494140625,0.8529202938079834,0.6003999710083008,0.5448404550552368,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0103454589844,0.9990000128746032,0.9981389045715332,0.9199509024620056,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0103454589844,0.949221968650818,0.8173704147338867,0.5725107192993164,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0103454589844,0.8838812112808228,0.6699126958847046,0.6383764147758484,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.01031494140625,0.7329846620559692,0.3727091252803802,1.7089879512786863,289.0103454589844,284.95001220703125,301.66314697265625,291.8033447265625,298.27978515625,297.30108642578125,289.01043701171875,1.0,0.9802888035774232,0.2483601421117782,0.2483601421117782,1.0,1.0,-5.271026134490967,0.99616676568985,4.274859428405762,-0.1863416135311126,1.0,1.0,0.0,408.5121154785156,410.0,57488.328125,0.0,12098.1865234375,1.0,278.1499938964844,281.58807373046875,294.8059997558594,298.4979858398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593043327331544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3946.382080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196140,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.013671875,0.8530439734458923,0.6002147197723389,0.5446627140045166,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0137023925781,0.9990000128746032,1.0,0.9192395210266112,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.013671875,0.9511511325836182,0.8213523030281067,0.5752307176589966,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.013671875,0.8845771551132202,0.6709724068641663,0.6393541097640991,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0136413574219,0.733370304107666,0.373081624507904,1.710580587387085,289.013671875,284.95001220703125,301.6964416503906,291.7901916503906,298.2875061035156,297.301513671875,289.0137939453125,1.0,0.9810011386871338,0.2477776557207107,0.2477776557207107,1.0,1.0,-5.276334285736084,0.9949095249176024,4.281424522399902,-0.1887464821338653,1.0,1.0,0.0,408.53265380859375,410.0,57495.640625,0.0,12127.7783203125,1.0,278.1499938964844,281.5885009765625,294.7926940917969,298.4848327636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597848653793336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.6845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3950.667724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196200,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.013671875,0.8530439734458923,0.6002147197723389,0.5446627140045166,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0137023925781,0.9990000128746032,1.0,0.9192395210266112,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.013671875,0.9511511325836182,0.8213523030281067,0.5752307176589966,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.013671875,0.8845771551132202,0.6709724068641663,0.6393541097640991,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0136413574219,0.733370304107666,0.373081624507904,1.710580587387085,289.013671875,284.95001220703125,301.6964416503906,291.7901916503906,298.2875061035156,297.301513671875,289.0137939453125,1.0,0.9810011386871338,0.2477776557207107,0.2477776557207107,1.0,1.0,-5.276334285736084,0.9949095249176024,4.281424522399902,-0.1887464821338653,1.0,1.0,0.0,408.53265380859375,410.0,57495.640625,0.0,12127.7783203125,1.0,278.1499938964844,281.5885009765625,294.7926940917969,298.4848327636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597848653793336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.6845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3950.667724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196260,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0170593261719,0.8531681299209595,0.6000256538391113,0.5444807410240173,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01708984375,0.9990000128746032,1.0,0.918520450592041,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.01708984375,0.9530708193778992,0.8253555297851562,0.5779656171798706,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.01708984375,0.8852695822715759,0.6720185279846191,0.6403180956840515,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0170593261719,0.7337559461593628,0.3734505772590637,1.7121566534042358,289.01708984375,284.95001220703125,301.73016357421875,291.77734375,298.2953491210937,297.3019714355469,289.0171813964844,1.0,0.98170804977417,0.2470867782831192,0.2470867782831192,1.0,1.0,-5.28161096572876,0.9932034015655518,4.288407802581787,-0.1915956884622573,1.0,1.0,0.0,408.5475158691406,410.0,57503.0703125,0.0,12157.203125,1.0,278.1499938964844,281.5889587402344,294.7797546386719,298.4720764160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602671265602112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.6728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3954.966552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196320,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0170593261719,0.8531681299209595,0.6000256538391113,0.5444807410240173,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01708984375,0.9990000128746032,1.0,0.918520450592041,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.01708984375,0.9530708193778992,0.8253555297851562,0.5779656171798706,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.01708984375,0.8852695822715759,0.6720185279846191,0.6403180956840515,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0170593261719,0.7337559461593628,0.3734505772590637,1.7121566534042358,289.01708984375,284.95001220703125,301.73016357421875,291.77734375,298.2953491210937,297.3019714355469,289.0171813964844,1.0,0.98170804977417,0.2470867782831192,0.2470867782831192,1.0,1.0,-5.28161096572876,0.9932034015655518,4.288407802581787,-0.1915956884622573,1.0,1.0,0.0,408.5475158691406,410.0,57503.0703125,0.0,12157.203125,1.0,278.1499938964844,281.5889587402344,294.7797546386719,298.4720764160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602671265602112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.6728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3954.966552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196380,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0204467773437,0.8532916903495789,0.5998330116271973,0.5442951321601868,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0204772949219,0.9990000128746032,1.0,0.9177977442741394,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0204772949219,0.9549797177314758,0.8293825387954712,0.5807176232337952,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0204467773437,0.8859555721282959,0.6730469465255737,0.6412650942802429,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0204162597656,0.7341393232345581,0.3738135993480682,1.7137067317962646,289.0204467773437,284.95001220703125,301.7640380859375,291.7646484375,298.30322265625,297.3023986816406,289.02056884765625,1.0,0.9824087619781494,0.2463959008455276,0.2463959008455276,1.0,1.0,-5.286848545074463,0.991471529006958,4.295377254486084,-0.1944646388292312,1.0,1.0,0.0,408.5582885742188,410.0,57510.18359375,0.0,12186.42578125,1.0,278.1499938964844,281.5893859863281,294.76708984375,298.45965576171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607583284378052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.6806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3959.3427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196440,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0204467773437,0.8532916903495789,0.5998330116271973,0.5442951321601868,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0204772949219,0.9990000128746032,1.0,0.9177977442741394,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0204772949219,0.9549797177314758,0.8293825387954712,0.5807176232337952,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0204467773437,0.8859555721282959,0.6730469465255737,0.6412650942802429,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0204162597656,0.7341393232345581,0.3738135993480682,1.7137067317962646,289.0204467773437,284.95001220703125,301.7640380859375,291.7646484375,298.30322265625,297.3023986816406,289.02056884765625,1.0,0.9824087619781494,0.2463959008455276,0.2463959008455276,1.0,1.0,-5.286848545074463,0.991471529006958,4.295377254486084,-0.1944646388292312,1.0,1.0,0.0,408.5582885742188,410.0,57510.18359375,0.0,12186.42578125,1.0,278.1499938964844,281.5893859863281,294.76708984375,298.45965576171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607583284378052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.6806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3959.3427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196500,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0221252441406,0.8533532023429871,0.5997359752655029,0.544201672077179,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0221252441406,0.9990000128746032,1.0,0.9174363613128662,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0221252441406,0.9559277296066284,0.8314015865325928,0.5820974707603455,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0221252441406,0.886296808719635,0.6735568642616272,0.6417344808578491,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0220947265625,0.7343301773071289,0.373993456363678,1.7144745588302612,289.0221252441406,284.95001220703125,301.7809143066406,291.7583312988281,298.3071594238281,297.3026123046875,289.022216796875,1.0,0.9827576875686646,0.2460504621267318,0.2460504621267318,1.0,1.0,-5.289457321166992,0.9906023740768432,4.298855304718018,-0.1959008425474167,1.0,1.0,0.0,408.5631408691406,410.0,57513.61328125,0.0,12200.9951171875,1.0,278.1499938964844,281.5895690917969,294.76080322265625,298.4534912109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961004912853241,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3961.538330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196560,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0237731933594,0.8534141778945923,0.5996382236480713,0.5441075563430786,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0237731933594,0.9990000128746032,1.0,0.91707581281662,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0237731933594,0.9568707942962646,0.8334234952926636,0.5834795832633972,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0237731933594,0.8866363167762756,0.6740632057189941,0.6422005891799927,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.02374267578125,0.7345200777053833,0.3741717934608459,1.7152358293533323,289.0237731933594,284.95001220703125,301.79766845703125,291.75201416015625,298.31103515625,297.30279541015625,289.0238647460937,1.0,0.9831053018569946,0.2457742244005203,0.2457742244005203,1.0,1.0,-5.292057991027832,0.990003228187561,4.302054405212402,-0.1970661580562591,1.0,1.0,0.0,408.5679321289063,410.0,57516.90234375,0.0,12215.5244140625,1.0,278.1499938964844,281.5897827148437,294.7544860839844,298.4472961425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961252510547638,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3963.742919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196620,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0269470214844,0.8535341620445251,0.5994402766227722,0.5439172983169556,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0269775390625,0.9990000128746032,1.0,0.9163583517074584,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0269775390625,0.9587414264678956,0.8374766111373901,0.5862505435943604,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0269470214844,0.8873087167739868,0.6750631928443909,0.6431208848953247,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.02691650390625,0.7348958849906921,0.3745225965976715,1.71673321723938,289.0269775390625,284.95001220703125,301.8306579589844,291.7393798828125,298.318603515625,297.3031311035156,289.0270690917969,1.0,0.9837960600852966,0.2452217638492584,0.2452217638492584,1.0,1.0,-5.297224044799805,0.9888293743133544,4.308394432067871,-0.1993665248155594,1.0,1.0,0.0,408.57720947265625,410.0,57522.8671875,0.0,12244.4248046875,1.0,278.1499938964844,281.5901184082031,294.7418212890625,298.43487548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617514610290528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3968.183349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196680,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0269470214844,0.8535341620445251,0.5994402766227722,0.5439172983169556,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0269775390625,0.9990000128746032,1.0,0.9163583517074584,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0269775390625,0.9587414264678956,0.8374766111373901,0.5862505435943604,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0269470214844,0.8873087167739868,0.6750631928443909,0.6431208848953247,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.02691650390625,0.7348958849906921,0.3745225965976715,1.71673321723938,289.0269775390625,284.95001220703125,301.8306579589844,291.7393798828125,298.318603515625,297.3031311035156,289.0270690917969,1.0,0.9837960600852966,0.2452217638492584,0.2452217638492584,1.0,1.0,-5.297224044799805,0.9888293743133544,4.308394432067871,-0.1993665248155594,1.0,1.0,0.0,408.57720947265625,410.0,57522.8671875,0.0,12244.4248046875,1.0,278.1499938964844,281.5901184082031,294.7418212890625,298.43487548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617514610290528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3968.183349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196740,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0299987792969,0.8536510467529297,0.5992391109466553,0.5437244176864624,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0299987792969,0.9990000128746032,1.0,0.9156473278999328,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0299987792969,0.9605879783630372,0.8415361642837524,0.5890263915061951,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0299987792969,0.8879729509353638,0.6760483980178833,0.6440275311470032,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.02996826171875,0.7352662086486816,0.3748659193515777,1.7181987762451172,289.0299987792969,284.95001220703125,301.8627014160156,291.7265625,298.325927734375,297.3033752441406,289.03009033203125,1.0,0.984481155872345,0.2446693181991577,0.2446693181991577,1.0,1.0,-5.302345275878906,0.9876444339752196,4.314700603485107,-0.2016703188419342,1.0,1.0,0.0,408.5869140625,410.0,57527.984375,0.0,12273.12890625,1.0,278.1499938964844,281.5904541015625,294.72900390625,298.4222412109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622570872306824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.2890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3972.679931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196800,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0299987792969,0.8536510467529297,0.5992391109466553,0.5437244176864624,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0299987792969,0.9990000128746032,1.0,0.9156473278999328,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0299987792969,0.9605879783630372,0.8415361642837524,0.5890263915061951,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0299987792969,0.8879729509353638,0.6760483980178833,0.6440275311470032,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.02996826171875,0.7352662086486816,0.3748659193515777,1.7181987762451172,289.0299987792969,284.95001220703125,301.8627014160156,291.7265625,298.325927734375,297.3033752441406,289.03009033203125,1.0,0.984481155872345,0.2446693181991577,0.2446693181991577,1.0,1.0,-5.302345275878906,0.9876444339752196,4.314700603485107,-0.2016703188419342,1.0,1.0,0.0,408.5869140625,410.0,57527.984375,0.0,12273.12890625,1.0,278.1499938964844,281.5904541015625,294.72900390625,298.4222412109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622570872306824,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.2890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3972.679931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196860,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0328674316406,0.853765606880188,0.5990356802940369,0.5435296893119812,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.03289794921875,0.9990000128746032,1.0,0.9149411916732788,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0328674316406,0.9624088406562804,0.8455984592437744,0.5918044447898865,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0328674316406,0.8886315822601318,0.6770237684249878,0.644925057888031,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0328369140625,0.7356326580047607,0.375203937292099,1.7196415662765503,289.0328674316406,284.95001220703125,301.8934020996094,291.7135009765625,298.3329467773437,297.3035583496094,289.032958984375,1.0,0.9851623773574828,0.2440527826547622,0.2440527826547622,1.0,1.0,-5.307433128356934,0.9861897826194764,4.3212432861328125,-0.2042383849620819,1.0,1.0,0.0,408.5970764160156,410.0,57532.3671875,0.0,12301.708984375,1.0,278.1499938964844,281.5906982421875,294.71600341796875,298.409423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962777316570282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.9208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3977.303955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196920,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0328674316406,0.853765606880188,0.5990356802940369,0.5435296893119812,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.03289794921875,0.9990000128746032,1.0,0.9149411916732788,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0328674316406,0.9624088406562804,0.8455984592437744,0.5918044447898865,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0328674316406,0.8886315822601318,0.6770237684249878,0.644925057888031,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0328369140625,0.7356326580047607,0.375203937292099,1.7196415662765503,289.0328674316406,284.95001220703125,301.8934020996094,291.7135009765625,298.3329467773437,297.3035583496094,289.032958984375,1.0,0.9851623773574828,0.2440527826547622,0.2440527826547622,1.0,1.0,-5.307433128356934,0.9861897826194764,4.3212432861328125,-0.2042383849620819,1.0,1.0,0.0,408.5970764160156,410.0,57532.3671875,0.0,12301.708984375,1.0,278.1499938964844,281.5906982421875,294.71600341796875,298.409423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962777316570282,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.9208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3977.303955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18196980,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.03546142578125,0.8538749814033508,0.5988268852233887,0.5433306097984314,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,289.03546142578125,0.9990000128746032,1.0,0.9142458438873292,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.03546142578125,0.9641996622085572,0.8496574759483337,0.5945810675621033,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.03546142578125,0.8892795443534851,0.6779817938804626,0.6458069086074829,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0354309082031,0.7359912395477295,0.3755320906639099,1.7210426330566406,289.03546142578125,284.95001220703125,301.9223937988281,291.7001037597656,298.3393859863281,297.3036499023437,289.0355529785156,1.0,0.9858360886573792,0.243436262011528,0.243436262011528,1.0,1.0,-5.312459468841553,0.9847114086151124,4.32774829864502,-0.206820011138916,1.0,1.0,0.0,408.6085205078125,410.0,57535.30078125,0.0,12330.0009765625,1.0,278.1499938964844,281.59088134765625,294.7026062011719,298.3961486816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633049368858336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.2978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3981.990966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197040,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.03546142578125,0.8538749814033508,0.5988268852233887,0.5433306097984314,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,289.03546142578125,0.9990000128746032,1.0,0.9142458438873292,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.03546142578125,0.9641996622085572,0.8496574759483337,0.5945810675621033,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.03546142578125,0.8892795443534851,0.6779817938804626,0.6458069086074829,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0354309082031,0.7359912395477295,0.3755320906639099,1.7210426330566406,289.03546142578125,284.95001220703125,301.9223937988281,291.7001037597656,298.3393859863281,297.3036499023437,289.0355529785156,1.0,0.9858360886573792,0.243436262011528,0.243436262011528,1.0,1.0,-5.312459468841553,0.9847114086151124,4.32774829864502,-0.206820011138916,1.0,1.0,0.0,408.6085205078125,410.0,57535.30078125,0.0,12330.0009765625,1.0,278.1499938964844,281.59088134765625,294.7026062011719,298.3961486816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633049368858336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.2978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3981.990966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197100,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0367126464844,0.8539285659790039,0.5987215638160706,0.5432303547859192,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0367126464844,0.9990000128746032,1.0,0.91390061378479,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0367126464844,0.9650843739509584,0.851686418056488,0.5959690809249878,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0367126464844,0.8896015286445618,0.6784577965736389,0.646245002746582,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.03668212890625,0.7361689805984497,0.3756943345069885,1.7217352390289309,289.0367126464844,284.95001220703125,301.9361572265625,291.6932373046875,298.3425598144531,297.3036499023437,289.03680419921875,1.0,0.9861714243888856,0.2431280016899109,0.2431280016899109,1.0,1.0,-5.31496000289917,0.9839684367179872,4.330991744995117,-0.2081120759248733,1.0,1.0,0.0,408.6147766113281,410.0,57536.546875,0.0,12344.1025390625,1.0,278.1499938964844,281.5909729003906,294.69580078125,298.389404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635794162750244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3984.428466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197160,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0378723144531,0.8539806604385376,0.5986146330833435,0.5431287884712219,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0378723144531,0.9990000128746032,1.0,0.913558304309845,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0378723144531,0.9659608006477356,0.8537127375602722,0.5973554849624634,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0378723144531,0.8899207711219788,0.6789295673370361,0.6466792821884155,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.037841796875,0.7363447546958923,0.3758540153503418,1.722417235374451,289.0378723144531,284.95001220703125,301.9493408203125,291.6862487792969,298.3454895019531,297.3036499023437,289.0379333496094,1.0,0.9865047335624696,0.2428204864263534,0.2428204864263534,1.0,1.0,-5.317444324493408,0.9832242727279664,4.334219932556152,-0.2094029635190963,1.0,1.0,0.0,408.6212768554688,410.0,57537.29296875,0.0,12358.123046875,1.0,278.1499938964844,281.59100341796875,294.6888732910156,298.38250732421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963856875896454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.5048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3986.89111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197220,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.03985595703125,0.8540787696838379,0.598394513130188,0.5429206490516663,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.03985595703125,0.9990000128746032,1.0,0.91288560628891,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.03985595703125,0.9676867127418518,0.8577548265457153,0.6001219153404236,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.03985595703125,0.8905490040779114,0.6798577904701233,0.647534191608429,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0398254394531,0.7366881966590881,0.3761639297008514,1.7237411737442017,289.03985595703125,284.95001220703125,301.973876953125,291.671875,298.3507385253906,297.303466796875,289.0399169921875,1.0,0.987163782119751,0.2422054558992386,0.2422054558992386,1.0,1.0,-5.322349548339844,0.981721043586731,4.340628623962402,-0.2119882553815841,1.0,1.0,0.0,408.6360168457031,410.0,57537.3046875,0.0,12385.8603515625,1.0,278.1499938964844,281.59100341796875,294.6744689941406,298.3680725097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644172191619872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.3408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3991.8623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197280,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.03985595703125,0.8540787696838379,0.598394513130188,0.5429206490516663,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.03985595703125,0.9990000128746032,1.0,0.91288560628891,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.03985595703125,0.9676867127418518,0.8577548265457153,0.6001219153404236,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.03985595703125,0.8905490040779114,0.6798577904701233,0.647534191608429,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0398254394531,0.7366881966590881,0.3761639297008514,1.7237411737442017,289.03985595703125,284.95001220703125,301.973876953125,291.671875,298.3507385253906,297.303466796875,289.0399169921875,1.0,0.987163782119751,0.2422054558992386,0.2422054558992386,1.0,1.0,-5.322349548339844,0.981721043586731,4.340628623962402,-0.2119882553815841,1.0,1.0,0.0,408.6360168457031,410.0,57537.3046875,0.0,12385.8603515625,1.0,278.1499938964844,281.59100341796875,294.6744689941406,298.3680725097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644172191619872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.3408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3991.8623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197340,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0416259765625,0.8541730046272278,0.5981706380844116,0.542709469795227,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0416259765625,0.9990000128746032,1.0,0.9122208952903748,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0416259765625,0.9693818092346193,0.8617903590202332,0.6028841137886047,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0416259765625,0.8911710977554321,0.6807773113250732,0.6483811140060425,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0415954589844,0.7370268106460571,0.376468151807785,1.725041151046753,289.0416259765625,284.95001220703125,301.9956359863281,291.6568603515625,298.3555603027344,297.3032531738281,289.04168701171875,1.0,0.9878180027008056,0.2415904253721237,0.2415904253721237,1.0,1.0,-5.32721471786499,0.9802069067955016,4.347008228302002,-0.2145772129297256,1.0,1.0,0.0,408.6521911621094,410.0,57536.33203125,0.0,12413.435546875,1.0,278.1499938964844,281.5909729003906,294.65972900390625,298.353271484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650169610977172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3997.179443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197400,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0416259765625,0.8541730046272278,0.5981706380844116,0.542709469795227,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0416259765625,0.9990000128746032,1.0,0.9122208952903748,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0416259765625,0.9693818092346193,0.8617903590202332,0.6028841137886047,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0416259765625,0.8911710977554321,0.6807773113250732,0.6483811140060425,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0415954589844,0.7370268106460571,0.376468151807785,1.725041151046753,289.0416259765625,284.95001220703125,301.9956359863281,291.6568603515625,298.3555603027344,297.3032531738281,289.04168701171875,1.0,0.9878180027008056,0.2415904253721237,0.2415904253721237,1.0,1.0,-5.32721471786499,0.9802069067955016,4.347008228302002,-0.2145772129297256,1.0,1.0,0.0,408.6521911621094,410.0,57536.33203125,0.0,12413.435546875,1.0,278.1499938964844,281.5909729003906,294.65972900390625,298.353271484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650169610977172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3997.179443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197460,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.04278564453125,0.8542550206184387,0.5979336500167847,0.5424876809120178,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.04278564453125,0.9990000128746032,1.0,0.9115790724754332,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.04278564453125,0.9710339307785034,0.8657973408699036,0.6056281328201294,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.04278564453125,0.8917748332023621,0.6816709637641907,0.6492049694061279,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0427551269531,0.7373507618904114,0.3767557740211487,1.7262715101242063,289.04278564453125,284.95001220703125,302.0142517089844,291.64111328125,298.3591613769531,297.3028259277344,289.0428161621094,1.0,0.9884579181671144,0.2410241067409515,0.2410241067409515,1.0,1.0,-5.331964015960693,0.9788634181022644,4.353100776672363,-0.2169744223356247,1.0,1.0,0.0,408.6715698242188,410.0,57532.515625,0.0,12440.4189453125,1.0,278.1499938964844,281.5907287597656,294.6438903808594,298.3372497558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656155109405518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4002.48193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197520,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.04278564453125,0.8542550206184387,0.5979336500167847,0.5424876809120178,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.04278564453125,0.9990000128746032,1.0,0.9115790724754332,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.04278564453125,0.9710339307785034,0.8657973408699036,0.6056281328201294,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.04278564453125,0.8917748332023621,0.6816709637641907,0.6492049694061279,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0427551269531,0.7373507618904114,0.3767557740211487,1.7262715101242063,289.04278564453125,284.95001220703125,302.0142517089844,291.64111328125,298.3591613769531,297.3028259277344,289.0428161621094,1.0,0.9884579181671144,0.2410241067409515,0.2410241067409515,1.0,1.0,-5.331964015960693,0.9788634181022644,4.353100776672363,-0.2169744223356247,1.0,1.0,0.0,408.6715698242188,410.0,57532.515625,0.0,12440.4189453125,1.0,278.1499938964844,281.5907287597656,294.6438903808594,298.3372497558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656155109405518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.0908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4002.48193359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197580,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0436706542969,0.8543305993080139,0.597690999507904,0.5422612428665161,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0436706542969,0.9990000128746032,1.0,0.9109507203102112,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0436706542969,0.9726479053497314,0.8697786331176758,0.6083561778068542,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0436706542969,0.8923697471618652,0.6825538873672485,0.6500191688537598,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0436706542969,0.737667441368103,0.3770356476306915,1.7274694442749023,289.0436706542969,284.95001220703125,302.02935791015625,291.6245422363281,298.3622436523437,297.3022155761719,289.043701171875,1.0,0.9890904426574708,0.2404577881097793,0.2404577881097793,1.0,1.0,-5.33665132522583,0.977510631084442,4.359140396118164,-0.2193686515092849,1.0,1.0,0.0,408.6935119628906,410.0,57527.4140625,0.0,12467.125,1.0,278.1499938964844,281.5904541015625,294.62762451171875,298.3207092285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662624597549438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4008.209716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197640,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0436706542969,0.8543305993080139,0.597690999507904,0.5422612428665161,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0436706542969,0.9990000128746032,1.0,0.9109507203102112,297.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0436706542969,0.9726479053497314,0.8697786331176758,0.6083561778068542,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0436706542969,0.8923697471618652,0.6825538873672485,0.6500191688537598,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0436706542969,0.737667441368103,0.3770356476306915,1.7274694442749023,289.0436706542969,284.95001220703125,302.02935791015625,291.6245422363281,298.3622436523437,297.3022155761719,289.043701171875,1.0,0.9890904426574708,0.2404577881097793,0.2404577881097793,1.0,1.0,-5.33665132522583,0.977510631084442,4.359140396118164,-0.2193686515092849,1.0,1.0,0.0,408.6935119628906,410.0,57527.4140625,0.0,12467.125,1.0,278.1499938964844,281.5904541015625,294.62762451171875,298.3207092285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662624597549438,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4008.209716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197700,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0438537597656,0.8543634414672852,0.5975663065910339,0.542145311832428,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0438537597656,0.9990000128746032,1.0,0.9106483459472656,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0438537597656,0.9734312295913696,0.8717293739318848,0.6096998453140259,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0438537597656,0.8926606774330139,0.6829891204833984,0.6504207253456116,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0438537597656,0.7378201484680176,0.3771703541278839,1.7280478477478027,289.0438537597656,284.95001220703125,302.03546142578125,291.6159362792969,298.3632507324219,297.3017272949219,289.0438842773437,1.0,0.9894016981124878,0.2401746213436126,0.2401746213436126,1.0,1.0,-5.338950157165527,0.9768239259719848,4.362126350402832,-0.2205672711133957,1.0,1.0,0.0,408.7072448730469,410.0,57523.67578125,0.0,12480.2666015625,1.0,278.1499938964844,281.5902099609375,294.6191101074219,298.31201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665949940681458,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.6708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4011.151611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
