time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197760,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0438537597656,0.8543906807899475,0.5974379777908325,0.5420265197753906,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0438537597656,0.9990000128746032,1.0,0.9103597402572632,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0438537597656,0.9741908311843872,0.873636782169342,0.6110173463821411,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0438537597656,0.8929444551467896,0.6834180951118469,0.6508168578147888,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0438537597656,0.7379665374755859,0.3772994577884674,1.728604078292847,289.0438537597656,284.95001220703125,302.04058837890625,291.6070861816406,298.3638000488281,297.301025390625,289.0438537597656,1.0,0.9897069931030272,0.2399111539125442,0.2399111539125442,1.0,1.0,-5.341197490692139,0.976203203201294,4.364994525909424,-0.2216891795396804,1.0,1.0,0.0,408.7240905761719,410.0,57518.91796875,0.0,12493.1533203125,1.0,278.1499938964844,281.5899353027344,294.6103210449219,298.302978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669294357299804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.21484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4014.109130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197820,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.043212890625,0.854428768157959,0.5971670746803284,0.5417778491973877,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.043212890625,0.9990000128746032,1.0,0.9098174571990968,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.043212890625,0.975649893283844,0.877371072769165,0.613589346408844,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.043212890625,0.8934913277626038,0.6842539310455322,0.6515899896621704,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.043212890625,0.7382407188415527,0.3775395452976227,1.7296407222747805,289.043212890625,284.95001220703125,302.0475769042969,291.5886535644531,298.3638916015625,297.2992553710937,289.043212890625,1.0,0.9902980923652648,0.2393842190504074,0.2393842190504074,1.0,1.0,-5.345531463623047,0.9749352335929872,4.370596408843994,-0.2239264249801635,1.0,1.0,0.0,408.7635803222656,410.0,57506.60546875,0.0,12518.0927734375,1.0,278.1499938964844,281.5892333984375,294.59185791015625,298.2838439941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967604637145996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.80078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4020.0771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197880,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.043212890625,0.854428768157959,0.5971670746803284,0.5417778491973877,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.043212890625,0.9990000128746032,1.0,0.9098174571990968,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.043212890625,0.975649893283844,0.877371072769165,0.613589346408844,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.043212890625,0.8934913277626038,0.6842539310455322,0.6515899896621704,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.043212890625,0.7382407188415527,0.3775395452976227,1.7296407222747805,289.043212890625,284.95001220703125,302.0475769042969,291.5886535644531,298.3638916015625,297.2992553710937,289.043212890625,1.0,0.9902980923652648,0.2393842190504074,0.2393842190504074,1.0,1.0,-5.345531463623047,0.9749352335929872,4.370596408843994,-0.2239264249801635,1.0,1.0,0.0,408.7635803222656,410.0,57506.60546875,0.0,12518.0927734375,1.0,278.1499938964844,281.5892333984375,294.59185791015625,298.2838439941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967604637145996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.80078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4020.0771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18197940,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0420837402344,0.8544539213180542,0.5968825817108154,0.5415180921554565,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0420837402344,0.9990000128746032,1.0,0.9092990756034852,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0420837402344,0.9770607352256776,0.8810579180717468,0.6161234974861145,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0420837402344,0.8940218687057495,0.6850696206092834,0.6523452997207642,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0421142578125,0.7385003566741943,0.3777641654014587,1.7306115627288818,289.0420837402344,284.95001220703125,302.04998779296875,291.5691223144531,298.3630676269531,297.2973022460937,289.0420837402344,1.0,0.99087256193161,0.2388572841882705,0.2388572841882705,1.0,1.0,-5.349732875823975,0.9736373424530028,4.376095771789551,-0.2261672019958496,1.0,1.0,0.0,408.8055419921875,410.0,57491.921875,0.0,12542.3447265625,1.0,278.1499938964844,281.5883483886719,294.5726318359375,298.2637634277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683268666267396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.9541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4026.455322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198000,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0420837402344,0.8544539213180542,0.5968825817108154,0.5415180921554565,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0420837402344,0.9990000128746032,1.0,0.9092990756034852,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0420837402344,0.9770607352256776,0.8810579180717468,0.6161234974861145,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0420837402344,0.8940218687057495,0.6850696206092834,0.6523452997207642,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0421142578125,0.7385003566741943,0.3777641654014587,1.7306115627288818,289.0420837402344,284.95001220703125,302.04998779296875,291.5691223144531,298.3630676269531,297.2973022460937,289.0420837402344,1.0,0.99087256193161,0.2388572841882705,0.2388572841882705,1.0,1.0,-5.349732875823975,0.9736373424530028,4.376095771789551,-0.2261672019958496,1.0,1.0,0.0,408.8055419921875,410.0,57491.921875,0.0,12542.3447265625,1.0,278.1499938964844,281.5883483886719,294.5726318359375,298.2637634277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683268666267396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.9541015625,0.0,1953.8612060546875,1895.4371337890625,0.0,4026.455322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198060,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.041259765625,0.8544670939445496,0.5965853929519653,0.5412462949752808,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0412292480469,0.9990000128746032,1.0,0.908799409866333,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0412292480469,0.978425681591034,0.88469398021698,0.6186185479164124,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.041259765625,0.8945347666740417,0.6858599185943604,0.6530765295028687,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.041259765625,0.7387444376945496,0.3779707252979278,1.7314988374710083,289.0412292480469,284.95001220703125,302.04998779296875,291.5550537109375,298.3614807128906,297.29522705078125,289.0412292480469,1.0,0.9914239645004272,0.2383120357990265,0.2383120357990265,1.0,1.0,-5.353766441345215,0.9722273945808412,4.38153886795044,-0.2284891754388809,1.0,1.0,0.0,408.8445739746094,410.0,57483.3359375,0.0,12565.6484375,1.0,278.1499938964844,281.5878295898437,294.5592956542969,298.2486572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968736469745636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.01953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4030.069580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198120,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.041259765625,0.8544670939445496,0.5965853929519653,0.5412462949752808,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0412292480469,0.9990000128746032,1.0,0.908799409866333,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0412292480469,0.978425681591034,0.88469398021698,0.6186185479164124,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.041259765625,0.8945347666740417,0.6858599185943604,0.6530765295028687,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.041259765625,0.7387444376945496,0.3779707252979278,1.7314988374710083,289.0412292480469,284.95001220703125,302.04998779296875,291.5550537109375,298.3614807128906,297.29522705078125,289.0412292480469,1.0,0.9914239645004272,0.2383120357990265,0.2383120357990265,1.0,1.0,-5.353766441345215,0.9722273945808412,4.38153886795044,-0.2284891754388809,1.0,1.0,0.0,408.8445739746094,410.0,57483.3359375,0.0,12565.6484375,1.0,278.1499938964844,281.5878295898437,294.5592956542969,298.2486572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968736469745636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.01953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4030.069580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198180,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0409545898437,0.8544776439666748,0.5962862968444824,0.5409712791442871,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0409545898437,0.9990000128746032,1.0,0.9083032608032228,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0409545898437,0.9797623753547668,0.8883121013641357,0.6210991144180298,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0409545898437,0.8950422406196594,0.6866417527198792,0.653798520565033,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0409545898437,0.7389835715293884,0.3781711161136627,1.7323544025421145,289.0409545898437,284.95001220703125,302.04998779296875,291.5524597167969,298.3598937988281,297.2931823730469,289.0409851074219,1.0,0.9919655323028564,0.2377668023109436,0.2377668023109436,1.0,1.0,-5.35773229598999,0.9707992672920228,4.386932849884033,-0.2308182120323181,1.0,1.0,0.0,408.8804931640625,410.0,57481.79296875,0.0,12588.572265625,1.0,278.1499938964844,281.5876770019531,294.55181884765625,298.238525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968238651752472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.08984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4025.676513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198240,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0409545898437,0.8544776439666748,0.5962862968444824,0.5409712791442871,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0409545898437,0.9990000128746032,1.0,0.9083032608032228,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0409545898437,0.9797623753547668,0.8883121013641357,0.6210991144180298,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0409545898437,0.8950422406196594,0.6866417527198792,0.653798520565033,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0409545898437,0.7389835715293884,0.3781711161136627,1.7323544025421145,289.0409545898437,284.95001220703125,302.04998779296875,291.5524597167969,298.3598937988281,297.2931823730469,289.0409851074219,1.0,0.9919655323028564,0.2377668023109436,0.2377668023109436,1.0,1.0,-5.35773229598999,0.9707992672920228,4.386932849884033,-0.2308182120323181,1.0,1.0,0.0,408.8804931640625,410.0,57481.79296875,0.0,12588.572265625,1.0,278.1499938964844,281.5876770019531,294.55181884765625,298.238525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968238651752472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.08984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4025.676513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198300,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0412902832031,0.8544839024543762,0.5961384773254395,0.5408342480659485,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0412902832031,0.9990000128746032,1.0,0.9080526828765868,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0412902832031,0.9804210662841796,0.8901134729385376,0.6223331093788147,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0412902832031,0.895295262336731,0.6870300769805908,0.6541560888290405,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0412902832031,0.7391023635864258,0.3782696425914764,1.732770919799805,289.0412902832031,284.95001220703125,302.04998779296875,291.55523681640625,298.359130859375,297.29217529296875,289.04132080078125,1.0,0.9922316670417786,0.2374941706657409,0.2374941706657409,1.0,1.0,-5.359687805175781,0.9700787663459778,4.389608860015869,-0.2319855988025665,1.0,1.0,0.0,408.8951721191406,410.0,57486.09375,0.0,12599.857421875,1.0,278.1499938964844,281.587890625,294.552734375,298.23797607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678013324737548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4021.814697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198360,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0419616699219,0.854492723941803,0.59599369764328,0.5406993627548218,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0419616699219,0.9990000128746032,1.0,0.9077975749969482,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0419616699219,0.981074333190918,0.8919094204902649,0.6235629916191101,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0419616699219,0.8955491781234741,0.6874175667762756,0.654512345790863,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0419616699219,0.7392220497131348,0.378368079662323,1.7331846952438354,289.0419616699219,284.95001220703125,302.04998779296875,291.5605773925781,298.3584289550781,297.2912292480469,289.0419921875,1.0,0.9924952387809752,0.237230122089386,0.237230122089386,1.0,1.0,-5.361630439758301,0.9693889617919922,4.392241477966309,-0.2331212610006332,1.0,1.0,0.0,408.90667724609375,410.0,57494.0390625,0.0,12611.0498046875,1.0,278.1499938964844,281.5883483886719,294.5571594238281,298.2412414550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96730774641037,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.5126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4017.45361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198420,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.04412841796875,0.8545183539390564,0.5957139730453491,0.5404374003410339,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.04412841796875,0.9990000128746032,1.0,0.9072740077972412,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.04412841796875,0.9823660254478456,0.8954889178276062,0.6260135173797607,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.04412841796875,0.8960613012313843,0.6881928443908691,0.6552241444587708,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0440979003906,0.7394654750823975,0.3785671293735504,1.7340168952941897,289.04412841796875,284.95001220703125,302.04998779296875,291.5786437988281,298.3570861816406,297.2894592285156,289.044189453125,1.0,0.9930182695388794,0.2367019951343536,0.2367019951343536,1.0,1.0,-5.365502834320068,0.9680099487304688,4.3974928855896,-0.2353930622339248,1.0,1.0,0.0,408.9221801757813,410.0,57518.53125,0.0,12633.3095703125,1.0,278.1499938964844,281.5897521972656,294.57373046875,298.25653076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660988450050354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.7734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4006.761474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198480,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.04412841796875,0.8545183539390564,0.5957139730453491,0.5404374003410339,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.04412841796875,0.9990000128746032,1.0,0.9072740077972412,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.04412841796875,0.9823660254478456,0.8954889178276062,0.6260135173797607,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.04412841796875,0.8960613012313843,0.6881928443908691,0.6552241444587708,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0440979003906,0.7394654750823975,0.3785671293735504,1.7340168952941897,289.04412841796875,284.95001220703125,302.04998779296875,291.5786437988281,298.3570861816406,297.2894592285156,289.044189453125,1.0,0.9930182695388794,0.2367019951343536,0.2367019951343536,1.0,1.0,-5.365502834320068,0.9680099487304688,4.3974928855896,-0.2353930622339248,1.0,1.0,0.0,408.9221801757813,410.0,57518.53125,0.0,12633.3095703125,1.0,278.1499938964844,281.5897521972656,294.57373046875,298.25653076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660988450050354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.7734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4006.761474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198540,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0473327636719,0.8545557260513306,0.5954490900039673,0.5401875972747803,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.04736328125,0.9990000128746032,1.0,0.9067328572273254,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.04736328125,0.9836387038230896,0.8990538716316223,0.6284533143043518,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.04736328125,0.896580159664154,0.6889709830284119,0.6559374332427979,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0473327636719,0.7397160530090332,0.3787713944911957,1.7348670959472656,289.04736328125,284.95001220703125,302.04998779296875,291.6058349609375,298.3559265136719,297.2878723144531,289.0474548339844,1.0,0.993539333343506,0.2361738681793213,0.2361738681793213,1.0,1.0,-5.369379043579102,0.966630756855011,4.402748107910156,-0.2376709878444671,1.0,1.0,0.0,408.9292602539063,410.0,57554.25,0.0,12655.54296875,1.0,278.1499938964844,281.59185791015625,294.59942626953125,298.2820129394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964622437953949,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.28515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3993.682373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198600,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0473327636719,0.8545557260513306,0.5954490900039673,0.5401875972747803,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.04736328125,0.9990000128746032,1.0,0.9067328572273254,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.04736328125,0.9836387038230896,0.8990538716316223,0.6284533143043518,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.04736328125,0.896580159664154,0.6889709830284119,0.6559374332427979,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0473327636719,0.7397160530090332,0.3787713944911957,1.7348670959472656,289.04736328125,284.95001220703125,302.04998779296875,291.6058349609375,298.3559265136719,297.2878723144531,289.0474548339844,1.0,0.993539333343506,0.2361738681793213,0.2361738681793213,1.0,1.0,-5.369379043579102,0.966630756855011,4.402748107910156,-0.2376709878444671,1.0,1.0,0.0,408.9292602539063,410.0,57554.25,0.0,12655.54296875,1.0,278.1499938964844,281.59185791015625,294.59942626953125,298.2820129394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964622437953949,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.28515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3993.682373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198660,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0516967773437,0.8546068668365479,0.5952023863792419,0.5399529933929443,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0517272949219,0.9990000128746032,1.0,0.9061725735664368,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0517272949219,0.9848932027816772,0.902604877948761,0.6308828592300415,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0516967773437,0.8971076607704163,0.689754843711853,0.6566550731658936,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0516662597656,0.7399759888648987,0.3789840340614319,1.7357497215270996,289.0517272949219,284.95001220703125,302.04998779296875,291.641357421875,298.3549194335937,297.2864990234375,289.05181884765625,1.0,0.9940618276596068,0.2356665432453155,0.2356665432453155,1.0,1.0,-5.373282432556152,0.9653407335281372,4.407941818237305,-0.2398712635040283,1.0,1.0,0.0,408.9288635253906,410.0,57601.765625,0.0,12677.8916015625,1.0,278.1499938964844,281.5946350097656,294.6340026855469,298.31744384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629716873168944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3979.03125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198720,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0516967773437,0.8546068668365479,0.5952023863792419,0.5399529933929443,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0517272949219,0.9990000128746032,1.0,0.9061725735664368,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0517272949219,0.9848932027816772,0.902604877948761,0.6308828592300415,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0516967773437,0.8971076607704163,0.689754843711853,0.6566550731658936,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0516662597656,0.7399759888648987,0.3789840340614319,1.7357497215270996,289.0517272949219,284.95001220703125,302.04998779296875,291.641357421875,298.3549194335937,297.2864990234375,289.05181884765625,1.0,0.9940618276596068,0.2356665432453155,0.2356665432453155,1.0,1.0,-5.373282432556152,0.9653407335281372,4.407941818237305,-0.2398712635040283,1.0,1.0,0.0,408.9288635253906,410.0,57601.765625,0.0,12677.8916015625,1.0,278.1499938964844,281.5946350097656,294.6340026855469,298.31744384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629716873168944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3979.03125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198780,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0570678710937,0.8546717166900635,0.5949743390083313,0.5397343635559082,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0570983886719,0.9990000128746032,1.0,0.9055945873260498,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0570983886719,0.9861297607421876,0.906143605709076,0.6333032846450806,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0570983886719,0.8976439833641052,0.6905457377433777,0.6573784947395325,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0570373535156,0.7402461171150208,0.3792064785957336,1.736672282218933,289.0570983886719,284.95001220703125,302.04998779296875,291.68438720703125,298.3540344238281,297.2852783203125,289.0572204589844,1.0,0.9945881962776184,0.2351592183113098,0.2351592183113098,1.0,1.0,-5.377227783203125,0.9640613198280334,4.413166522979736,-0.2420750558376312,1.0,1.0,0.0,408.9227600097656,410.0,57659.9140625,0.0,12700.4560546875,1.0,278.1499938964844,281.5980834960937,294.67608642578125,298.36138916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611499309539796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.6845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3962.829833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198840,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0570678710937,0.8546717166900635,0.5949743390083313,0.5397343635559082,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0570983886719,0.9990000128746032,1.0,0.9055945873260498,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0570983886719,0.9861297607421876,0.906143605709076,0.6333032846450806,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0570983886719,0.8976439833641052,0.6905457377433777,0.6573784947395325,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0570373535156,0.7402461171150208,0.3792064785957336,1.736672282218933,289.0570983886719,284.95001220703125,302.04998779296875,291.68438720703125,298.3540344238281,297.2852783203125,289.0572204589844,1.0,0.9945881962776184,0.2351592183113098,0.2351592183113098,1.0,1.0,-5.377227783203125,0.9640613198280334,4.413166522979736,-0.2420750558376312,1.0,1.0,0.0,408.9227600097656,410.0,57659.9140625,0.0,12700.4560546875,1.0,278.1499938964844,281.5980834960937,294.67608642578125,298.36138916015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611499309539796,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.6845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3962.829833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198900,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0600891113281,0.8547084927558899,0.5948664546012878,0.5396302938461304,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.06011962890625,0.9990000128746032,1.0,0.9053001403808594,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.06011962890625,0.986741304397583,0.9079094529151917,0.63451087474823,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0600891113281,0.8979150056838989,0.690943717956543,0.6577423810958862,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0600280761719,0.7403845191001892,0.3793210983276367,1.737147569656372,289.0600891113281,284.95001220703125,302.04998779296875,291.7084655761719,298.3536682128906,297.2847595214844,289.06024169921875,1.0,0.9948530793190002,0.2349055558443069,0.2349055558443069,1.0,1.0,-5.379216194152832,0.963424563407898,4.4157915115356445,-0.2431790977716446,1.0,1.0,0.0,408.9181823730469,410.0,57692.32421875,0.0,12711.826171875,1.0,278.1499938964844,281.5999755859375,294.6993713378906,298.3858947753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601561427116394,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3953.977294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18198960,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0634155273437,0.8547501564025879,0.5947652459144592,0.539531946182251,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0634460449219,0.9990000128746032,1.0,0.904999852180481,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0634460449219,0.9873486757278442,0.9096715450286864,0.6357157230377197,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0634460449219,0.8981892466545105,0.6913445591926575,0.6581087112426758,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0633850097656,0.7405267357826233,0.3794397413730621,1.7376396656036377,289.0634460449219,284.95001220703125,302.04998779296875,291.7341003417969,298.35333251953125,297.2842712402344,289.0635986328125,1.0,0.9951202869415284,0.2346526682376861,0.2346526682376861,1.0,1.0,-5.381225109100342,0.9627949595451356,4.418430328369141,-0.2442822456359863,1.0,1.0,0.0,408.9121398925781,410.0,57728.2265625,0.0,12723.306640625,1.0,278.1499938964844,281.60211181640625,294.7248840332031,298.41290283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591805934906006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3945.2783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199020,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0707092285156,0.8548430800437927,0.5945805311203003,0.5393504500389099,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0707702636719,0.9990000128746032,1.0,0.9043935537338256,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0707702636719,0.9885393977165222,0.9131479263305664,0.6380985975265503,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0707397460937,0.8987433910369873,0.6921552419662476,0.6588491201400757,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0706787109375,0.7408180236816406,0.3796857595443725,1.7386624813079834,289.0707397460937,284.95001220703125,302.04998779296875,291.78973388671875,298.3526306152344,297.28326416015625,289.0709228515625,1.0,0.9956592321395874,0.2341468930244445,0.2341468930244445,1.0,1.0,-5.38527774810791,0.9615426063537598,4.42373514175415,-0.246492251753807,1.0,1.0,0.0,408.8997802734375,410.0,57806.67578125,0.0,12746.4873046875,1.0,278.1499938964844,281.60675048828125,294.7801513671875,298.47198486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957156240940094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3927.196044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199080,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0707092285156,0.8548430800437927,0.5945805311203003,0.5393504500389099,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0707702636719,0.9990000128746032,1.0,0.9043935537338256,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0707702636719,0.9885393977165222,0.9131479263305664,0.6380985975265503,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0707397460937,0.8987433910369873,0.6921552419662476,0.6588491201400757,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0706787109375,0.7408180236816406,0.3796857595443725,1.7386624813079834,289.0707397460937,284.95001220703125,302.04998779296875,291.78973388671875,298.3526306152344,297.28326416015625,289.0709228515625,1.0,0.9956592321395874,0.2341468930244445,0.2341468930244445,1.0,1.0,-5.38527774810791,0.9615426063537598,4.42373514175415,-0.246492251753807,1.0,1.0,0.0,408.8997802734375,410.0,57806.67578125,0.0,12746.4873046875,1.0,278.1499938964844,281.60675048828125,294.7801513671875,298.47198486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957156240940094,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3927.196044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199140,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0787048339844,0.8549460768699646,0.5944206118583679,0.5391903519630432,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0787658691406,0.9990000128746032,1.0,0.9037907123565674,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0787658691406,0.9896832704544068,0.9165118932724,0.6404157280921936,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0787353515625,0.8993021249771118,0.6929797530174255,0.6596017479896545,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0786437988281,0.7411148548126221,0.3799415826797485,1.7397310733795166,289.0787353515625,284.95001220703125,302.04998779296875,291.85040283203125,298.35174560546875,297.281982421875,289.0789489746094,1.0,0.996201992034912,0.233641117811203,0.233641117811203,1.0,1.0,-5.389350414276123,0.960293471813202,4.429057121276856,-0.2487071603536605,1.0,1.0,0.0,408.8906555175781,410.0,57893.0703125,0.0,12769.8466796875,1.0,278.1499938964844,281.6119079589844,294.8403625488281,298.5367431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550400376319884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3908.251220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199200,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0787048339844,0.8549460768699646,0.5944206118583679,0.5391903519630432,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0787658691406,0.9990000128746032,1.0,0.9037907123565674,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0787658691406,0.9896832704544068,0.9165118932724,0.6404157280921936,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0787353515625,0.8993021249771118,0.6929797530174255,0.6596017479896545,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0786437988281,0.7411148548126221,0.3799415826797485,1.7397310733795166,289.0787353515625,284.95001220703125,302.04998779296875,291.85040283203125,298.35174560546875,297.281982421875,289.0789489746094,1.0,0.996201992034912,0.233641117811203,0.233641117811203,1.0,1.0,-5.389350414276123,0.960293471813202,4.429057121276856,-0.2487071603536605,1.0,1.0,0.0,408.8906555175781,410.0,57893.0703125,0.0,12769.8466796875,1.0,278.1499938964844,281.6119079589844,294.8403625488281,298.5367431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550400376319884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3908.251220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199260,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0874328613281,0.8550601005554199,0.5942825078964233,0.5390504598617554,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08746337890625,0.9990000128746032,1.0,0.9031865000724792,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.08746337890625,0.99078768491745,0.9198078513145448,0.6426782011985779,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0874328613281,0.89986652135849,0.6938149929046631,0.660365104675293,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0873413085937,0.7414184808731079,0.380207747220993,1.7408456802368164,289.08746337890625,284.95001220703125,302.04998779296875,291.9153747558594,298.3508605957031,297.2806701660156,289.0876770019531,1.0,0.9967486262321472,0.2331690192222595,0.2331690192222595,1.0,1.0,-5.393448829650879,0.9591851234436036,4.434263706207275,-0.2507915794849396,1.0,1.0,0.0,408.8826599121094,410.0,57987.453125,0.0,12793.392578125,1.0,278.1499938964844,281.61749267578125,294.905029296875,298.60675048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528815150260924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.2041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3888.8837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199320,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0874328613281,0.8550601005554199,0.5942825078964233,0.5390504598617554,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.08746337890625,0.9990000128746032,1.0,0.9031865000724792,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.08746337890625,0.99078768491745,0.9198078513145448,0.6426782011985779,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0874328613281,0.89986652135849,0.6938149929046631,0.660365104675293,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0873413085937,0.7414184808731079,0.380207747220993,1.7408456802368164,289.08746337890625,284.95001220703125,302.04998779296875,291.9153747558594,298.3508605957031,297.2806701660156,289.0876770019531,1.0,0.9967486262321472,0.2331690192222595,0.2331690192222595,1.0,1.0,-5.393448829650879,0.9591851234436036,4.434263706207275,-0.2507915794849396,1.0,1.0,0.0,408.8826599121094,410.0,57987.453125,0.0,12793.392578125,1.0,278.1499938964844,281.61749267578125,294.905029296875,298.60675048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528815150260924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.2041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3888.8837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199380,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0968322753906,0.8551858067512512,0.5941621661186218,0.5389269590377808,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09686279296875,0.9990000128746032,1.0,0.9025723338127136,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.09686279296875,0.9918676614761353,0.9230753779411316,0.6449145674705505,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0968322753906,0.9004377126693726,0.6946574449539185,0.661135733127594,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09674072265625,0.7417314052581787,0.380484938621521,1.7420074939727783,289.09686279296875,284.95001220703125,302.04998779296875,291.9837951660156,298.3500366210937,297.27947998046875,289.0970764160156,1.0,0.997300386428833,0.232696920633316,0.232696920633316,1.0,1.0,-5.397589206695557,0.9580889344215392,4.439500331878662,-0.2528776824474334,1.0,1.0,0.0,408.872802734375,410.0,58089.109375,0.0,12817.1943359375,1.0,278.1499938964844,281.6235656738281,294.97320556640625,298.6809997558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950693905353546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3869.2109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199440,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0968322753906,0.8551858067512512,0.5941621661186218,0.5389269590377808,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09686279296875,0.9990000128746032,1.0,0.9025723338127136,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.09686279296875,0.9918676614761353,0.9230753779411316,0.6449145674705505,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0968322753906,0.9004377126693726,0.6946574449539185,0.661135733127594,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09674072265625,0.7417314052581787,0.380484938621521,1.7420074939727783,289.09686279296875,284.95001220703125,302.04998779296875,291.9837951660156,298.3500366210937,297.27947998046875,289.0970764160156,1.0,0.997300386428833,0.232696920633316,0.232696920633316,1.0,1.0,-5.397589206695557,0.9580889344215392,4.439500331878662,-0.2528776824474334,1.0,1.0,0.0,408.872802734375,410.0,58089.109375,0.0,12817.1943359375,1.0,278.1499938964844,281.6235656738281,294.97320556640625,298.6809997558594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950693905353546,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3869.2109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199500,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.10174560546875,0.8552526831626892,0.5941075682640076,0.5388702154159546,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.101806640625,0.9990000128746032,1.0,0.902260959148407,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.101806640625,0.9924006462097168,0.9247034192085266,0.6460275650024414,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1017761230469,0.9007257223129272,0.6950807571411133,0.6615231037139893,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1016845703125,0.7418913245201111,0.3806275129318237,1.7426053285598757,289.1017761230469,284.95001220703125,302.04998779296875,292.0190734863281,298.34967041015625,297.2789306640625,289.1020202636719,1.0,0.9975783824920654,0.2324608713388443,0.2324608713388443,1.0,1.0,-5.399676322937012,0.9575440287590028,4.442132472991943,-0.2539227902889251,1.0,1.0,0.0,408.8670349121094,410.0,58142.234375,0.0,12829.19921875,1.0,278.1499938964844,281.626708984375,295.0083312988281,298.7193908691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495899677276612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.1474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3859.267333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199560,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1068725585937,0.8553227782249451,0.5940573811531067,0.5388174653053284,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1069030761719,0.9990000128746032,1.0,0.90194571018219,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1069030761719,0.992929458618164,0.9263274669647216,0.6471374034881592,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1068725585937,0.9010156989097596,0.6955053806304932,0.66191166639328,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1067810058594,0.7420544624328613,0.380773663520813,1.7432185411453247,289.1069030761719,284.95001220703125,302.04998779296875,292.054931640625,298.3493347167969,297.2784118652344,289.1071472167969,1.0,0.997858464717865,0.2322268635034561,0.2322268635034561,1.0,1.0,-5.401780605316162,0.9570105075836182,4.444769859313965,-0.2549616396427154,1.0,1.0,0.0,408.860595703125,410.0,58197.2421875,0.0,12841.302734375,1.0,278.1499938964844,281.6300048828125,295.0441589355469,298.7586364746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484986662864684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.1640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3849.4267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199620,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.11749267578125,0.8554708957672119,0.5939674973487854,0.5387212038040161,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1175231933594,0.9990000128746032,1.0,0.9013060331344604,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1175231933594,0.993975043296814,0.929567575454712,0.6493508219718933,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.11749267578125,0.901600182056427,0.6963575482368469,0.662691593170166,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1174011230469,0.7423885464668274,0.3810750842094421,1.7444841861724854,289.1175231933594,284.95001220703125,302.04998779296875,292.1279296875,298.3487243652344,297.2774963378906,289.1177673339844,1.0,0.9984240531921388,0.2317588627338409,0.2317588627338409,1.0,1.0,-5.406031608581543,0.9559525847434998,4.450078964233398,-0.2570423185825348,1.0,1.0,0.0,408.8463745117188,410.0,58311.34765625,0.0,12865.7705078125,1.0,278.1499938964844,281.63677978515625,295.1171569824219,298.8389587402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463323950767516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.9873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3829.862060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
