time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199680,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.11749267578125,0.8554708957672119,0.5939674973487854,0.5387212038040161,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1175231933594,0.9990000128746032,1.0,0.9013060331344604,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1175231933594,0.993975043296814,0.929567575454712,0.6493508219718933,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.11749267578125,0.901600182056427,0.6963575482368469,0.662691593170166,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1174011230469,0.7423885464668274,0.3810750842094421,1.7444841861724854,289.1175231933594,284.95001220703125,302.04998779296875,292.1279296875,298.3487243652344,297.2774963378906,289.1177673339844,1.0,0.9984240531921388,0.2317588627338409,0.2317588627338409,1.0,1.0,-5.406031608581543,0.9559525847434998,4.450078964233398,-0.2570423185825348,1.0,1.0,0.0,408.8463745117188,410.0,58311.34765625,0.0,12865.7705078125,1.0,278.1499938964844,281.63677978515625,295.1171569824219,298.8389587402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463323950767516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.9873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3829.862060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199740,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.128662109375,0.8556296825408936,0.5938916206359863,0.5386376976966858,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.9990000128746032,1.0,0.9006537795066833,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.995004653930664,0.932795524597168,0.6515552401542664,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.128662109375,0.9021901488304138,0.697212278842926,0.6634740233421326,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1285705566406,0.7427345514297485,0.3813906013965606,1.7458115816116333,289.1286926269531,284.95001220703125,302.04998779296875,292.2020263671875,298.3482666015625,297.2767333984375,289.12896728515625,1.0,0.9989984631538392,0.2312908768653869,0.2312908768653869,1.0,1.0,-5.410349845886231,0.9549076557159424,4.455442428588867,-0.2591288983821869,1.0,1.0,0.0,408.83099365234375,410.0,58430.91015625,0.0,12890.650390625,1.0,278.1499938964844,281.6439208984375,295.1914367675781,298.9211730957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442226886749268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.7470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3810.76953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199800,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.128662109375,0.8556296825408936,0.5938916206359863,0.5386376976966858,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.9990000128746032,1.0,0.9006537795066833,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.995004653930664,0.932795524597168,0.6515552401542664,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.128662109375,0.9021901488304138,0.697212278842926,0.6634740233421326,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1285705566406,0.7427345514297485,0.3813906013965606,1.7458115816116333,289.1286926269531,284.95001220703125,302.04998779296875,292.2020263671875,298.3482666015625,297.2767333984375,289.12896728515625,1.0,0.9989984631538392,0.2312908768653869,0.2312908768653869,1.0,1.0,-5.410349845886231,0.9549076557159424,4.455442428588867,-0.2591288983821869,1.0,1.0,0.0,408.83099365234375,410.0,58430.91015625,0.0,12890.650390625,1.0,278.1499938964844,281.6439208984375,295.1914367675781,298.9211730957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442226886749268,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.7470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3810.76953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199860,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14019775390625,0.8557962775230408,0.593826174736023,0.5385636687278748,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1402587890625,0.9990000128746032,1.0,0.8999931216239929,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1402587890625,0.996017575263977,0.9360114932060242,0.6537513136863708,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1402282714844,0.9027833938598632,0.6980673670768738,0.6642570495605469,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1401062011719,0.7430903315544128,0.3817182183265686,1.747192144393921,289.1402282714844,284.95001220703125,302.04998779296875,292.2764892578125,298.3478698730469,297.27606201171875,289.1405029296875,1.0,0.9995803833007812,0.2308519929647445,0.2308519929647445,1.0,1.0,-5.414724349975586,0.9539914131164552,4.460732936859131,-0.261102020740509,1.0,1.0,0.0,408.8157348632813,410.0,58554.26171875,0.0,12915.8896484375,1.0,278.1499938964844,281.6512756347656,295.2660522460937,299.0041809082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942169189453125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3792.150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199920,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14019775390625,0.8557962775230408,0.593826174736023,0.5385636687278748,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1402587890625,0.9990000128746032,1.0,0.8999931216239929,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1402587890625,0.996017575263977,0.9360114932060242,0.6537513136863708,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1402282714844,0.9027833938598632,0.6980673670768738,0.6642570495605469,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1401062011719,0.7430903315544128,0.3817182183265686,1.747192144393921,289.1402282714844,284.95001220703125,302.04998779296875,292.2764892578125,298.3478698730469,297.27606201171875,289.1405029296875,1.0,0.9995803833007812,0.2308519929647445,0.2308519929647445,1.0,1.0,-5.414724349975586,0.9539914131164552,4.460732936859131,-0.261102020740509,1.0,1.0,0.0,408.8157348632813,410.0,58554.26171875,0.0,12915.8896484375,1.0,278.1499938964844,281.6512756347656,295.2660522460937,299.0041809082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942169189453125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3792.150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18199980,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1515808105469,0.8561574816703796,0.5937637686729431,0.5384824872016907,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1516418457031,0.9990000128746032,1.0,0.8986952900886536,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1516418457031,0.997178077697754,0.9392054677009584,0.6559246778488159,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.151611328125,0.9035930633544922,0.6989150643348694,0.6650227308273315,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1515197753906,0.7436103224754333,0.3820540606975555,1.7485568523406982,289.1516418457031,284.95001220703125,302.04998779296875,292.3505249023437,298.3476257324219,297.2756042480469,289.15191650390625,1.0,1.0,0.2304130941629409,0.2304130941629409,1.0,1.0,-5.418246746063232,0.9528972506523132,4.4653496742248535,-0.2630495429039001,1.0,1.0,0.0,408.4343566894531,410.0,58675.97265625,0.0,12932.830078125,1.0,278.1499938964844,281.6585693359375,295.3402099609375,299.0868835449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401803016662598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.1494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3774.083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200040,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1515808105469,0.8561574816703796,0.5937637686729431,0.5384824872016907,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1516418457031,0.9990000128746032,1.0,0.8986952900886536,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1516418457031,0.997178077697754,0.9392054677009584,0.6559246778488159,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.151611328125,0.9035930633544922,0.6989150643348694,0.6650227308273315,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1515197753906,0.7436103224754333,0.3820540606975555,1.7485568523406982,289.1516418457031,284.95001220703125,302.04998779296875,292.3505249023437,298.3476257324219,297.2756042480469,289.15191650390625,1.0,1.0,0.2304130941629409,0.2304130941629409,1.0,1.0,-5.418246746063232,0.9528972506523132,4.4653496742248535,-0.2630495429039001,1.0,1.0,0.0,408.4343566894531,410.0,58675.97265625,0.0,12932.830078125,1.0,278.1499938964844,281.6585693359375,295.3402099609375,299.0868835449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401803016662598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.1494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3774.083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200100,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1572265625,0.8563925623893738,0.593732476234436,0.5384390950202942,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.15728759765625,0.9990000128746032,1.0,0.8978683948516846,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15728759765625,0.9977968335151672,0.9407989978790284,0.6570068597793579,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1572570800781,0.9040621519088744,0.6993376016616821,0.6654015183448792,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1571350097656,0.7439156770706177,0.3822225332260132,1.7492276430130005,289.1572570800781,284.95001220703125,302.04998779296875,292.3871459960937,298.3475036621094,297.275390625,289.15753173828125,1.0,1.0,0.2301936596632003,0.2301936596632003,1.0,1.0,-5.419775485992432,0.952300488948822,4.467474937438965,-0.2640073597431183,1.0,1.0,0.0,408.1430358886719,410.0,58736.015625,0.0,12938.9970703125,1.0,278.1499938964844,281.66217041015625,295.3772277832031,299.128173828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392287135124208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3765.429443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200160,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.16265869140625,0.8566901087760925,0.5936999320983887,0.5383915305137634,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1627197265625,0.9990000128746032,1.0,0.8968356847763062,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1627197265625,0.9984450340270996,0.9423973560333252,0.6580348610877991,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1626892089844,0.9046035408973694,0.6997553110122681,0.6657724976539612,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.16259765625,0.744274377822876,0.3823930025100708,1.7498899698257446,289.1627197265625,284.95001220703125,302.04998779296875,292.4233703613281,298.3475036621094,297.2753295898437,289.1629638671875,1.0,1.0,0.2299654930830001,0.2299654930830001,1.0,1.0,-5.420863628387451,0.9515764713287354,4.469287395477295,-0.2650034129619598,1.0,1.0,0.0,407.7208862304688,410.0,58794.13671875,0.0,12941.634765625,1.0,278.1499938964844,281.6656494140625,295.4136047363281,299.1688537597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382904767990112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.7509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3756.88916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200220,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1734619140625,0.8572180867195129,0.5936336517333984,0.5382993817329407,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.17352294921875,0.9990000128746032,1.0,0.8949958086013794,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.17352294921875,0.9990000128746032,0.9456428289413452,0.6594114899635315,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1734924316406,0.9056164026260376,0.7005840539932251,0.6665124297142029,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1733703613281,0.7449402809143066,0.3827393352985382,1.7512563467025757,289.1734924316406,284.95001220703125,302.04998779296875,292.49432373046875,298.3476867675781,297.2754211425781,289.1737365722656,1.0,1.0,0.2295091897249221,0.2295091897249221,1.0,1.0,-5.422762870788574,0.950065851211548,4.472696781158447,-0.2670113146305084,1.0,1.0,0.0,406.9653625488281,410.0,58909.55859375,0.0,12945.60546875,1.0,278.1499938964844,281.67254638671875,295.4850769042969,299.2489318847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365078210830688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.63671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3740.6435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200280,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1734619140625,0.8572180867195129,0.5936336517333984,0.5382993817329407,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.17352294921875,0.9990000128746032,1.0,0.8949958086013794,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.17352294921875,0.9990000128746032,0.9456428289413452,0.6594114899635315,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1734924316406,0.9056164026260376,0.7005840539932251,0.6665124297142029,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1733703613281,0.7449402809143066,0.3827393352985382,1.7512563467025757,289.1734924316406,284.95001220703125,302.04998779296875,292.49432373046875,298.3476867675781,297.2754211425781,289.1737365722656,1.0,1.0,0.2295091897249221,0.2295091897249221,1.0,1.0,-5.422762870788574,0.950065851211548,4.472696781158447,-0.2670113146305084,1.0,1.0,0.0,406.9653625488281,410.0,58909.55859375,0.0,12945.60546875,1.0,278.1499938964844,281.67254638671875,295.4850769042969,299.2489318847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365078210830688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.63671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3740.6435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200340,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1840209960937,0.8575775623321533,0.5935609340667725,0.5382124185562134,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.18408203125,0.9990000128746032,1.0,0.8937067985534668,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.18408203125,0.9990000128746032,0.949060559272766,0.6597638726234436,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1840515136719,0.9064400792121888,0.7013967633247375,0.6672488451004028,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1839294433594,0.7454749941825867,0.383093386888504,1.7527084350585938,289.1840515136719,284.95001220703125,302.04998779296875,292.5625915527344,298.34820556640625,297.2759094238281,289.1842956542969,1.0,1.0,0.2290528714656829,0.2290528714656829,1.0,1.0,-5.424081325531006,0.9484329223632812,4.475648403167725,-0.2690114080905914,1.0,1.0,0.0,406.4342041015625,410.0,59021.89453125,0.0,12948.5673828125,1.0,278.1499938964844,281.6792907714844,295.5535583496094,299.3259582519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348249435424804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3725.285888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200400,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1840209960937,0.8575775623321533,0.5935609340667725,0.5382124185562134,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.18408203125,0.9990000128746032,1.0,0.8937067985534668,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.18408203125,0.9990000128746032,0.949060559272766,0.6597638726234436,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1840515136719,0.9064400792121888,0.7013967633247375,0.6672488451004028,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1839294433594,0.7454749941825867,0.383093386888504,1.7527084350585938,289.1840515136719,284.95001220703125,302.04998779296875,292.5625915527344,298.34820556640625,297.2759094238281,289.1842956542969,1.0,1.0,0.2290528714656829,0.2290528714656829,1.0,1.0,-5.424081325531006,0.9484329223632812,4.475648403167725,-0.2690114080905914,1.0,1.0,0.0,406.4342041015625,410.0,59021.89453125,0.0,12948.5673828125,1.0,278.1499938964844,281.6792907714844,295.5535583496094,299.3259582519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348249435424804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3725.285888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200460,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1943664550781,0.8578458428382874,0.5934821367263794,0.5381258130073547,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1944274902344,0.9990000128746032,1.0,0.89271080493927,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1944274902344,0.9990000128746032,0.9526090621948242,0.6593485474586487,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19439697265625,0.9071610569953918,0.7021965980529785,0.6679792404174805,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1943054199219,0.7459404468536377,0.3834526538848877,1.7542110681533811,289.19439697265625,284.95001220703125,302.04998779296875,292.6274719238281,298.348876953125,297.2766418457031,289.19464111328125,1.0,1.0,0.2286917120218277,0.2286917120218277,1.0,1.0,-5.42511796951294,0.9471268653869628,4.477991104125977,-0.2706256508827209,1.0,1.0,0.0,406.0238342285156,410.0,59131.74609375,0.0,12950.4453125,1.0,278.1499938964844,281.6858825683594,295.6192626953125,299.40020751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333205223083496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.62109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3711.5390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200520,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1943664550781,0.8578458428382874,0.5934821367263794,0.5381258130073547,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1944274902344,0.9990000128746032,1.0,0.89271080493927,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1944274902344,0.9990000128746032,0.9526090621948242,0.6593485474586487,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19439697265625,0.9071610569953918,0.7021965980529785,0.6679792404174805,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1943054199219,0.7459404468536377,0.3834526538848877,1.7542110681533811,289.19439697265625,284.95001220703125,302.04998779296875,292.6274719238281,298.348876953125,297.2766418457031,289.19464111328125,1.0,1.0,0.2286917120218277,0.2286917120218277,1.0,1.0,-5.42511796951294,0.9471268653869628,4.477991104125977,-0.2706256508827209,1.0,1.0,0.0,406.0238342285156,410.0,59131.74609375,0.0,12950.4453125,1.0,278.1499938964844,281.6858825683594,295.6192626953125,299.40020751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333205223083496,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.62109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3711.5390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200580,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20440673828125,0.8580632209777832,0.5933939814567566,0.5380341410636902,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044677734375,0.9990000128746032,1.0,0.8918696045875549,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044677734375,0.9990000128746032,0.9562895894050598,0.6587318181991577,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044372558594,0.9078237414360046,0.7029787302017212,0.6686965227127075,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.204345703125,0.7463712692260742,0.3838177323341369,1.7557542324066162,289.2044372558594,284.95001220703125,302.04998779296875,292.688232421875,298.3497009277344,297.27752685546875,289.2046813964844,1.0,1.0,0.2283305525779724,0.2283305525779724,1.0,1.0,-5.4259867668151855,0.9457985162734984,4.480188369750977,-0.2722298800945282,1.0,1.0,0.0,405.6754760742188,410.0,59238.015625,0.0,12952.2548828125,1.0,278.1499938964844,281.6922302246094,295.6806030273437,299.4700927734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319717288017272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.3642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3699.20068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200640,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20440673828125,0.8580632209777832,0.5933939814567566,0.5380341410636902,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044677734375,0.9990000128746032,1.0,0.8918696045875549,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044677734375,0.9990000128746032,0.9562895894050598,0.6587318181991577,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044372558594,0.9078237414360046,0.7029787302017212,0.6686965227127075,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.204345703125,0.7463712692260742,0.3838177323341369,1.7557542324066162,289.2044372558594,284.95001220703125,302.04998779296875,292.688232421875,298.3497009277344,297.27752685546875,289.2046813964844,1.0,1.0,0.2283305525779724,0.2283305525779724,1.0,1.0,-5.4259867668151855,0.9457985162734984,4.480188369750977,-0.2722298800945282,1.0,1.0,0.0,405.6754760742188,410.0,59238.015625,0.0,12952.2548828125,1.0,278.1499938964844,281.6922302246094,295.6806030273437,299.4700927734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319717288017272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.3642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3699.20068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200700,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2093811035156,0.8581705093383789,0.59334796667099,0.537986695766449,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2094116210937,0.9990000128746032,1.0,0.8914510607719421,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2094116210937,0.9990000128746032,0.9581510424613952,0.6584227085113525,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2093811035156,0.908154308795929,0.703366219997406,0.6690518260002136,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.20928955078125,0.7465872168540955,0.3840015828609466,1.7565317153930664,289.2094116210937,284.95001220703125,302.04998779296875,292.7168273925781,298.35009765625,297.27801513671875,289.2096252441406,1.0,1.0,0.2281499654054641,0.2281499654054641,1.0,1.0,-5.426418304443359,0.9451339244842528,4.481284141540527,-0.2730325758457184,1.0,1.0,0.0,405.5021667480469,410.0,59290.453125,0.0,12953.1650390625,1.0,278.1499938964844,281.69537353515625,295.7103271484375,299.5040588378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314162135124208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.962890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3694.115478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200760,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.21417236328125,0.8582761883735657,0.5932983160018921,0.537936270236969,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2142028808594,0.9990000128746032,1.0,0.8910332918167114,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2142028808594,0.9990000128746032,0.9600306749343872,0.6581141352653503,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.21417236328125,0.9084829092025756,0.703747570514679,0.6694017648696899,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2140808105469,0.7468039989471436,0.3841864466667175,1.757315158843994,289.2142028808594,284.95001220703125,302.04998779296875,292.744140625,298.3505249023437,297.2784423828125,289.21441650390625,1.0,1.0,0.2279520481824875,0.2279520481824875,1.0,1.0,-5.426848411560059,0.94440096616745,4.482447147369385,-0.2739025354385376,1.0,1.0,0.0,405.3292846679688,410.0,59341.0703125,0.0,12954.0712890625,1.0,278.1499938964844,281.69842529296875,295.7381591796875,299.53619384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308832287788392,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3689.234130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200820,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2233581542969,0.8584796786308289,0.5931861996650696,0.5378247499465942,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.223388671875,0.9990000128746032,1.0,0.890205442905426,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.223388671875,0.9990000128746032,0.96382337808609,0.6575027108192444,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2233581542969,0.909131407737732,0.7044904232025146,0.6700838804244995,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2232666015625,0.7472370266914368,0.384557157754898,1.7588894367218018,289.223388671875,284.95001220703125,302.04998779296875,292.7945251464844,298.3512268066406,297.2792358398437,289.2236022949219,1.0,1.0,0.2275562137365341,0.2275562137365341,1.0,1.0,-5.427699565887451,0.9429246783256532,4.484774589538574,-0.2756484746932983,1.0,1.0,0.0,404.9870300292969,410.0,59438.03125,0.0,12955.8662109375,1.0,278.1499938964844,281.7042541503906,295.7890930175781,299.5953063964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299337267875672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.4189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3680.53369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200880,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2233581542969,0.8584796786308289,0.5931861996650696,0.5378247499465942,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.223388671875,0.9990000128746032,1.0,0.890205442905426,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.223388671875,0.9990000128746032,0.96382337808609,0.6575027108192444,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2233581542969,0.909131407737732,0.7044904232025146,0.6700838804244995,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2232666015625,0.7472370266914368,0.384557157754898,1.7588894367218018,289.223388671875,284.95001220703125,302.04998779296875,292.7945251464844,298.3512268066406,297.2792358398437,289.2236022949219,1.0,1.0,0.2275562137365341,0.2275562137365341,1.0,1.0,-5.427699565887451,0.9429246783256532,4.484774589538574,-0.2756484746932983,1.0,1.0,0.0,404.9870300292969,410.0,59438.03125,0.0,12955.8662109375,1.0,278.1499938964844,281.7042541503906,295.7890930175781,299.5953063964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299337267875672,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.4189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3680.53369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18200940,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2319030761719,0.8586717247962952,0.5930570960044861,0.537699282169342,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2319641113281,0.9990000128746032,1.0,0.8893918991088867,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2319641113281,0.9990000128746032,0.9676382541656494,0.6569018363952637,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.23193359375,0.9097673892974854,0.705208957195282,0.6707444190979004,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2318420410156,0.747666597366333,0.3849261701107025,1.7604607343673706,289.23193359375,284.95001220703125,302.04998779296875,292.838623046875,298.3518371582031,297.2799072265625,289.2321472167969,1.0,1.0,0.2271603792905807,0.2271603792905807,1.0,1.0,-5.428534030914307,0.9414450526237488,4.487089157104492,-0.2773903012275696,1.0,1.0,0.0,404.6511840820313,410.0,59528.51953125,0.0,12957.6259765625,1.0,278.1499938964844,281.7096862792969,295.8340759277344,299.64825439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929230272769928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.8828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3674.083740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201000,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2319030761719,0.8586717247962952,0.5930570960044861,0.537699282169342,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2319641113281,0.9990000128746032,1.0,0.8893918991088867,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2319641113281,0.9990000128746032,0.9676382541656494,0.6569018363952637,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.23193359375,0.9097673892974854,0.705208957195282,0.6707444190979004,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2318420410156,0.747666597366333,0.3849261701107025,1.7604607343673706,289.23193359375,284.95001220703125,302.04998779296875,292.838623046875,298.3518371582031,297.2799072265625,289.2321472167969,1.0,1.0,0.2271603792905807,0.2271603792905807,1.0,1.0,-5.428534030914307,0.9414450526237488,4.487089157104492,-0.2773903012275696,1.0,1.0,0.0,404.6511840820313,410.0,59528.51953125,0.0,12957.6259765625,1.0,278.1499938964844,281.7096862792969,295.8340759277344,299.64825439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929230272769928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.8828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3674.083740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201060,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2397766113281,0.8588492274284363,0.5929083824157715,0.5375576019287109,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23980712890625,0.9990000128746032,1.0,0.8885983824729919,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.23980712890625,0.9990000128746032,0.971465826034546,0.6563157439231873,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23980712890625,0.910387396812439,0.7059010863304138,0.6713814735412598,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2397155761719,0.7480898499488831,0.3852911591529846,1.7620192766189575,289.23980712890625,284.95001220703125,302.04998779296875,292.875732421875,298.3522644042969,297.2803649902344,289.239990234375,1.0,1.0,0.2268127650022506,0.2268127650022506,1.0,1.0,-5.429347515106201,0.9401565194129944,4.489191055297852,-0.2789320349693298,1.0,1.0,0.0,404.3241271972656,410.0,59611.75390625,0.0,12959.33984375,1.0,278.1499938964844,281.7146911621094,295.8727111816406,299.69451904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928812861442566,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.1435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3670.255126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201120,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2397766113281,0.8588492274284363,0.5929083824157715,0.5375576019287109,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23980712890625,0.9990000128746032,1.0,0.8885983824729919,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.23980712890625,0.9990000128746032,0.971465826034546,0.6563157439231873,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23980712890625,0.910387396812439,0.7059010863304138,0.6713814735412598,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2397155761719,0.7480898499488831,0.3852911591529846,1.7620192766189575,289.23980712890625,284.95001220703125,302.04998779296875,292.875732421875,298.3522644042969,297.2803649902344,289.239990234375,1.0,1.0,0.2268127650022506,0.2268127650022506,1.0,1.0,-5.429347515106201,0.9401565194129944,4.489191055297852,-0.2789320349693298,1.0,1.0,0.0,404.3241271972656,410.0,59611.75390625,0.0,12959.33984375,1.0,278.1499938964844,281.7146911621094,295.8727111816406,299.69451904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928812861442566,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.1435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3670.255126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201180,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2467041015625,0.8590055108070374,0.592732846736908,0.5373937487602234,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2467346191406,0.9990000128746032,1.0,0.8878358602523804,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2467346191406,0.9990000128746032,0.9752967953681946,0.6557525396347046,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2467041015625,0.9109832644462584,0.7065588235855103,0.6719881892204285,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.24664306640625,0.7485015988349915,0.3856480419635772,1.7635486125946045,289.2467041015625,284.95001220703125,302.04998779296875,292.9051513671875,298.3525085449219,297.28057861328125,289.24688720703125,1.0,1.0,0.2264651507139206,0.2264651507139206,1.0,1.0,-5.4301276206970215,0.9388675093650818,4.491260051727295,-0.2804603278636932,1.0,1.0,0.0,404.0104064941406,410.0,59685.12890625,0.0,12960.9833984375,1.0,278.1499938964844,281.7191162109375,295.9031982421875,299.73223876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928638219833374,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.5078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3668.652587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201240,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2467041015625,0.8590055108070374,0.592732846736908,0.5373937487602234,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2467346191406,0.9990000128746032,1.0,0.8878358602523804,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2467346191406,0.9990000128746032,0.9752967953681946,0.6557525396347046,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2467041015625,0.9109832644462584,0.7065588235855103,0.6719881892204285,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.24664306640625,0.7485015988349915,0.3856480419635772,1.7635486125946045,289.2467041015625,284.95001220703125,302.04998779296875,292.9051513671875,298.3525085449219,297.28057861328125,289.24688720703125,1.0,1.0,0.2264651507139206,0.2264651507139206,1.0,1.0,-5.4301276206970215,0.9388675093650818,4.491260051727295,-0.2804603278636932,1.0,1.0,0.0,404.0104064941406,410.0,59685.12890625,0.0,12960.9833984375,1.0,278.1499938964844,281.7191162109375,295.9031982421875,299.73223876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928638219833374,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.5078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3668.652587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201300,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498779296875,0.8590768575668335,0.59263676404953,0.5373048782348633,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499084472656,0.9990000128746032,1.0,0.8874648809432983,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2499084472656,0.9990000128746032,0.9772115349769592,0.6554785370826721,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2498779296875,0.9112735390663148,0.7068771719932556,0.6722822189331055,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.24981689453125,0.7487034797668457,0.3858236074447632,1.764302372932434,289.2499084472656,284.95001220703125,302.04998779296875,292.916748046875,298.3525695800781,297.2806091308594,289.2500305175781,1.0,1.0,0.2262913435697555,0.2262913435697555,1.0,1.0,-5.430506706237793,0.9382207989692688,4.49228572845459,-0.281222254037857,1.0,1.0,0.0,403.85791015625,410.0,59718.890625,0.0,12961.78125,1.0,278.1499938964844,281.7211608886719,295.91607666015625,299.7485656738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287053346633912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.3447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3669.268310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201360,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.252685546875,0.8591397404670715,0.5925305485725403,0.5372077226638794,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2527160644531,0.9990000128746032,1.0,0.8871068954467773,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2527160644531,0.9990000128746032,0.9791231751441956,0.6552141308784485,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.252685546875,0.9115538597106934,0.7071827054023743,0.6725651025772095,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25262451171875,0.7489000558853149,0.3859953880310058,1.765041708946228,289.2527160644531,284.95001220703125,302.04998779296875,292.9261779785156,298.3525695800781,297.2805480957031,289.2528381347656,1.0,1.0,0.226123422384262,0.226123422384262,1.0,1.0,-5.430871486663818,0.9375943541526794,4.493277072906494,-0.2819583117961883,1.0,1.0,0.0,403.7109680175781,410.0,59748.83984375,0.0,12962.5498046875,1.0,278.1499938964844,281.7229919433594,295.926025390625,299.7618408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928801953792572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.09375,0.0,1953.8612060546875,1895.4371337890625,0.0,3670.155029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201420,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2574462890625,0.8592418432235718,0.5922908782958984,0.5369905829429626,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2574462890625,0.9990000128746032,1.0,0.8864279985427856,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2574462890625,0.9990000128746032,0.9829335808753968,0.6547126770019531,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2574462890625,0.9120861291885376,0.7077584266662598,0.6730997562408447,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.25738525390625,0.7492778301239014,0.3863279223442077,1.766477108001709,289.2574462890625,284.95001220703125,302.04998779296875,292.9380187988281,298.3523254394531,297.2801818847656,289.257568359375,1.0,1.0,0.2257875800132751,0.2257875800132751,1.0,1.0,-5.431562423706055,0.9363361597061156,4.4952263832092285,-0.2834208309650421,1.0,1.0,0.0,403.4326171875,410.0,59799.88671875,0.0,12964.0048828125,1.0,278.1499938964844,281.72607421875,295.93902587890625,299.78082275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292198419570924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.0546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3673.98779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201480,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2574462890625,0.8592418432235718,0.5922908782958984,0.5369905829429626,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2574462890625,0.9990000128746032,1.0,0.8864279985427856,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2574462890625,0.9990000128746032,0.9829335808753968,0.6547126770019531,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2574462890625,0.9120861291885376,0.7077584266662598,0.6730997562408447,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.25738525390625,0.7492778301239014,0.3863279223442077,1.766477108001709,289.2574462890625,284.95001220703125,302.04998779296875,292.9380187988281,298.3523254394531,297.2801818847656,289.257568359375,1.0,1.0,0.2257875800132751,0.2257875800132751,1.0,1.0,-5.431562423706055,0.9363361597061156,4.4952263832092285,-0.2834208309650421,1.0,1.0,0.0,403.4326171875,410.0,59799.88671875,0.0,12964.0048828125,1.0,278.1499938964844,281.72607421875,295.93902587890625,299.78082275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292198419570924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.0546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3673.98779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201540,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2610168457031,0.859312117099762,0.5920152068138123,0.5367432832717896,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.26104736328125,0.9990000128746032,1.0,0.8857996463775635,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.26104736328125,0.9990000128746032,0.98672217130661,0.6542485952377319,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2610168457031,0.9125801920890808,0.7082886695861816,0.6735939979553223,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.260986328125,0.7496340870857239,0.3866448104381561,1.7678511142730713,289.2610168457031,284.95001220703125,302.04998779296875,292.9400329589844,298.3518371582031,297.279541015625,289.2611083984375,1.0,1.0,0.225451722741127,0.225451722741127,1.0,1.0,-5.4322004318237305,0.9350671768188475,4.497133255004883,-0.2848739624023437,1.0,1.0,0.0,403.1754760742188,410.0,59838.85546875,0.0,12965.34765625,1.0,278.1499938964844,281.7284851074219,295.943115234375,299.79022216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300197958946228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.6640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3681.32275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
