time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201600,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2610168457031,0.859312117099762,0.5920152068138123,0.5367432832717896,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.26104736328125,0.9990000128746032,1.0,0.8857996463775635,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.26104736328125,0.9990000128746032,0.98672217130661,0.6542485952377319,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2610168457031,0.9125801920890808,0.7082886695861816,0.6735939979553223,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.260986328125,0.7496340870857239,0.3866448104381561,1.7678511142730713,289.2610168457031,284.95001220703125,302.04998779296875,292.9400329589844,298.3518371582031,297.279541015625,289.2611083984375,1.0,1.0,0.225451722741127,0.225451722741127,1.0,1.0,-5.4322004318237305,0.9350671768188475,4.497133255004883,-0.2848739624023437,1.0,1.0,0.0,403.1754760742188,410.0,59838.85546875,0.0,12965.34765625,1.0,278.1499938964844,281.7284851074219,295.943115234375,299.79022216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300197958946228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.6640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3681.32275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201660,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.263427734375,0.8593403697013855,0.5916938781738281,0.5364572405815125,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.263427734375,0.9990000128746032,1.0,0.8852390050888062,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.263427734375,0.9990000128746032,0.9904764890670776,0.6538345217704773,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.263427734375,0.9130235910415648,0.7087625861167908,0.6740373969078064,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2633972167969,0.749960720539093,0.3869400918483734,1.7691377401351929,289.263427734375,284.95001220703125,302.04998779296875,292.9349975585937,298.35107421875,297.27850341796875,289.26348876953125,1.0,1.0,0.2250977307558059,0.2250977307558059,1.0,1.0,-5.432766437530518,0.9337100982666016,4.499056339263916,-0.2863894999027252,1.0,1.0,0.0,402.9465026855469,410.0,59866.1171875,0.0,12966.5400390625,1.0,278.1499938964844,281.7301330566406,295.938720703125,299.78973388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930876612663269,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.0048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3689.173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201720,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.263427734375,0.8593403697013855,0.5916938781738281,0.5364572405815125,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.263427734375,0.9990000128746032,1.0,0.8852390050888062,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.263427734375,0.9990000128746032,0.9904764890670776,0.6538345217704773,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.263427734375,0.9130235910415648,0.7087625861167908,0.6740373969078064,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2633972167969,0.749960720539093,0.3869400918483734,1.7691377401351929,289.263427734375,284.95001220703125,302.04998779296875,292.9349975585937,298.35107421875,297.27850341796875,289.26348876953125,1.0,1.0,0.2250977307558059,0.2250977307558059,1.0,1.0,-5.432766437530518,0.9337100982666016,4.499056339263916,-0.2863894999027252,1.0,1.0,0.0,402.9465026855469,410.0,59866.1171875,0.0,12966.5400390625,1.0,278.1499938964844,281.7301330566406,295.938720703125,299.78973388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930876612663269,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.0048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3689.173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201780,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2650756835937,0.8593295216560364,0.5913316607475281,0.536135733127594,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2650756835937,0.9990000128746032,1.0,0.8847423791885376,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2650756835937,0.9990000128746032,0.9941962957382202,0.6534677147865295,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2650756835937,0.9134194254875184,0.7091853618621826,0.6744341254234314,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2650451660156,0.7502588629722595,0.387215107679367,1.7703402042388916,289.2650756835937,284.95001220703125,302.04998779296875,292.9263916015625,298.3500366210937,297.27716064453125,289.2651062011719,1.0,1.0,0.2247437387704849,0.2247437387704849,1.0,1.0,-5.433266639709473,0.9323371052742004,4.500929355621338,-0.2878989279270172,1.0,1.0,0.0,402.7439880371094,410.0,59886.31640625,0.0,12967.591796875,1.0,278.1499938964844,281.7313842773437,295.9300537109375,299.7836303710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316660165786744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3696.40234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201840,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2650756835937,0.8593295216560364,0.5913316607475281,0.536135733127594,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2650756835937,0.9990000128746032,1.0,0.8847423791885376,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2650756835937,0.9990000128746032,0.9941962957382202,0.6534677147865295,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2650756835937,0.9134194254875184,0.7091853618621826,0.6744341254234314,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2650451660156,0.7502588629722595,0.387215107679367,1.7703402042388916,289.2650756835937,284.95001220703125,302.04998779296875,292.9263916015625,298.3500366210937,297.27716064453125,289.2651062011719,1.0,1.0,0.2247437387704849,0.2247437387704849,1.0,1.0,-5.433266639709473,0.9323371052742004,4.500929355621338,-0.2878989279270172,1.0,1.0,0.0,402.7439880371094,410.0,59886.31640625,0.0,12967.591796875,1.0,278.1499938964844,281.7313842773437,295.9300537109375,299.7836303710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316660165786744,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3696.40234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201900,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.26568603515625,0.8593122363090515,0.5911381840705872,0.53596431016922,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.26568603515625,0.9990000128746032,1.0,0.8845136761665344,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.26568603515625,0.9990000128746032,0.9960454106330872,0.6532987952232361,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.26568603515625,0.913602888584137,0.7093813419342041,0.6746183633804321,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.26568603515625,0.7503991723060608,0.3873463869094848,1.770915389060974,289.26568603515625,284.95001220703125,302.04998779296875,292.9208374023437,298.34942626953125,297.2763977050781,289.2657165527344,1.0,1.0,0.2245667427778244,0.2245667427778244,1.0,1.0,-5.433495998382568,0.931646466255188,4.50184965133667,-0.2886509299278259,1.0,1.0,0.0,402.65081787109375,410.0,59894.30078125,0.0,12968.0751953125,1.0,278.1499938964844,281.7318725585937,295.9246520996094,299.7792053222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320743680000304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.3447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3700.14013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18201960,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2660827636719,0.8592833876609802,0.5909329056739807,0.5357826352119446,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2660827636719,0.9990000128746032,1.0,0.8843040466308594,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2660827636719,0.9990000128746032,0.9978815317153932,0.6531439423561096,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2660827636719,0.9137720465660096,0.7095623016357422,0.6747888922691345,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2660827636719,0.7505309581756592,0.3874715864658355,1.771465301513672,289.2660827636719,284.95001220703125,302.04998779296875,292.9145202636719,298.3487854003906,297.27557373046875,289.26611328125,1.0,1.0,0.2244233042001724,0.2244233042001724,1.0,1.0,-5.433706760406494,0.9310835003852844,4.502623081207275,-0.2892687916755676,1.0,1.0,0.0,402.5656127929688,410.0,59900.24609375,0.0,12968.5185546875,1.0,278.1499938964844,281.73223876953125,295.9183044433594,299.7736511230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324700832366944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.68359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3703.760986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202020,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2664794921875,0.8592013716697693,0.5904971957206726,0.5353976488113403,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2664794921875,0.9990000128746032,1.0,0.8839251399040222,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2664794921875,0.9990000128746032,1.0,0.6528640985488892,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2664794921875,0.9140803217887878,0.7098925709724426,0.6751012206077576,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2664794921875,0.7507762908935547,0.3877089917659759,1.7725108861923218,289.2664794921875,284.95001220703125,302.04998779296875,292.899658203125,298.34735107421875,297.27374267578125,289.2665100097656,1.0,1.0,0.2241364121437072,0.2241364121437072,1.0,1.0,-5.434085845947266,0.929965317249298,4.504120349884033,-0.2904832065105438,1.0,1.0,0.0,402.4117431640625,410.0,59908.109375,0.0,12969.31640625,1.0,278.1499938964844,281.73272705078125,295.9036865234375,299.76025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333064556121826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3711.41064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202080,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2664794921875,0.8592013716697693,0.5904971957206726,0.5353976488113403,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2664794921875,0.9990000128746032,1.0,0.8839251399040222,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2664794921875,0.9990000128746032,1.0,0.6528640985488892,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2664794921875,0.9140803217887878,0.7098925709724426,0.6751012206077576,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2664794921875,0.7507762908935547,0.3877089917659759,1.7725108861923218,289.2664794921875,284.95001220703125,302.04998779296875,292.899658203125,298.34735107421875,297.27374267578125,289.2665100097656,1.0,1.0,0.2241364121437072,0.2241364121437072,1.0,1.0,-5.434085845947266,0.929965317249298,4.504120349884033,-0.2904832065105438,1.0,1.0,0.0,402.4117431640625,410.0,59908.109375,0.0,12969.31640625,1.0,278.1499938964844,281.73272705078125,295.9036865234375,299.76025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333064556121826,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3711.41064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202140,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.26629638671875,0.8590847253799438,0.590025782585144,0.5349820256233215,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.26629638671875,0.9990000128746032,1.0,0.8836036324501038,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.26629638671875,0.9990000128746032,1.0,0.652626633644104,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.26629638671875,0.9143456220626832,0.7101779580116272,0.6753727197647095,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.26629638671875,0.7509956359863281,0.387927770614624,1.7734789848327637,289.26629638671875,284.95001220703125,302.04998779296875,292.882080078125,298.3457336425781,297.27166748046875,289.26629638671875,1.0,1.0,0.2238495349884033,0.2238495349884033,1.0,1.0,-5.43440580368042,0.9288355708122252,4.505569934844971,-0.2916896641254425,1.0,1.0,0.0,402.2815551757813,410.0,59910.05078125,0.0,12969.9892578125,1.0,278.1499938964844,281.7328796386719,295.8862609863281,299.74365234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341780543327332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3719.377197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202200,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.26629638671875,0.8590847253799438,0.590025782585144,0.5349820256233215,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.26629638671875,0.9990000128746032,1.0,0.8836036324501038,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.26629638671875,0.9990000128746032,1.0,0.652626633644104,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.26629638671875,0.9143456220626832,0.7101779580116272,0.6753727197647095,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.26629638671875,0.7509956359863281,0.387927770614624,1.7734789848327637,289.26629638671875,284.95001220703125,302.04998779296875,292.882080078125,298.3457336425781,297.27166748046875,289.26629638671875,1.0,1.0,0.2238495349884033,0.2238495349884033,1.0,1.0,-5.43440580368042,0.9288355708122252,4.505569934844971,-0.2916896641254425,1.0,1.0,0.0,402.2815551757813,410.0,59910.05078125,0.0,12969.9892578125,1.0,278.1499938964844,281.7328796386719,295.8862609863281,299.74365234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341780543327332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.92578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3719.377197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202260,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2655029296875,0.8589271306991577,0.5895125865936279,0.5345304012298584,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2655029296875,0.9990000128746032,1.0,0.8833504915237427,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2655029296875,0.9990000128746032,1.0,0.6524396538734436,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2655029296875,0.9145597815513612,0.7104104161262512,0.6755959987640381,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2655029296875,0.7511838674545288,0.3881243467330932,1.774354338645935,289.2655029296875,284.95001220703125,302.04998779296875,292.86199951171875,298.3439636230469,297.2693786621094,289.2654724121094,1.0,1.0,0.2235490083694458,0.2235490083694458,1.0,1.0,-5.434655666351318,0.9276365041732788,4.50701904296875,-0.2929450273513794,1.0,1.0,0.0,402.1791687011719,410.0,59906.171875,0.0,12970.5146484375,1.0,278.1499938964844,281.732666015625,295.8663330078125,299.7239685058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350672960281372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3727.4990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202320,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2655029296875,0.8589271306991577,0.5895125865936279,0.5345304012298584,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2655029296875,0.9990000128746032,1.0,0.8833504915237427,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2655029296875,0.9990000128746032,1.0,0.6524396538734436,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2655029296875,0.9145597815513612,0.7104104161262512,0.6755959987640381,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2655029296875,0.7511838674545288,0.3881243467330932,1.774354338645935,289.2655029296875,284.95001220703125,302.04998779296875,292.86199951171875,298.3439636230469,297.2693786621094,289.2654724121094,1.0,1.0,0.2235490083694458,0.2235490083694458,1.0,1.0,-5.434655666351318,0.9276365041732788,4.50701904296875,-0.2929450273513794,1.0,1.0,0.0,402.1791687011719,410.0,59906.171875,0.0,12970.5146484375,1.0,278.1499938964844,281.732666015625,295.8663330078125,299.7239685058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350672960281372,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3727.4990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202380,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.26416015625,0.8587305545806885,0.5889598727226257,0.5340447425842285,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2641296386719,0.9990000128746032,1.0,0.8831627368927002,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2641296386719,0.9990000128746032,1.0,0.652301013469696,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2641296386719,0.914724826812744,0.7105924487113953,0.6757735013961792,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.26416015625,0.7513421177864075,0.3882995247840881,1.775140404701233,289.2641296386719,284.95001220703125,302.04998779296875,292.8397827148437,298.34197998046875,297.26690673828125,289.2640991210937,1.0,1.0,0.2232484966516494,0.2232484966516494,1.0,1.0,-5.43483829498291,0.926422119140625,4.508416175842285,-0.2941969931125641,1.0,1.0,0.0,402.1033935546875,410.0,59896.8515625,0.0,12970.8994140625,1.0,278.1499938964844,281.7321472167969,295.8441467285156,299.7015991210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935982584953308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.2197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3735.852783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202440,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.26416015625,0.8587305545806885,0.5889598727226257,0.5340447425842285,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2641296386719,0.9990000128746032,1.0,0.8831627368927002,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2641296386719,0.9990000128746032,1.0,0.652301013469696,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2641296386719,0.914724826812744,0.7105924487113953,0.6757735013961792,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.26416015625,0.7513421177864075,0.3882995247840881,1.775140404701233,289.2641296386719,284.95001220703125,302.04998779296875,292.8397827148437,298.34197998046875,297.26690673828125,289.2640991210937,1.0,1.0,0.2232484966516494,0.2232484966516494,1.0,1.0,-5.43483829498291,0.926422119140625,4.508416175842285,-0.2941969931125641,1.0,1.0,0.0,402.1033935546875,410.0,59896.8515625,0.0,12970.8994140625,1.0,278.1499938964844,281.7321472167969,295.8441467285156,299.7015991210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935982584953308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.2197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3735.852783203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202500,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2633056640625,0.858619213104248,0.5886703729629517,0.5337905883789062,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2633056640625,0.9990000128746032,1.0,0.8830909132957458,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2633056640625,0.9990000128746032,1.0,0.6522479057312012,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2633056640625,0.9147908687591552,0.7106667160987854,0.6758469343185425,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2633056640625,0.7514111399650574,0.3883799016475677,1.7755032777786257,289.2633056640625,284.95001220703125,302.04998779296875,292.8279113769531,298.3409423828125,297.2655944824219,289.26324462890625,1.0,1.0,0.2230982482433319,0.2230982482433319,1.0,1.0,-5.43490743637085,0.92581045627594,4.509097099304199,-0.2948216497898102,1.0,1.0,0.0,402.0744323730469,410.0,59890.484375,0.0,12971.044921875,1.0,278.1499938964844,281.73175048828125,295.8323974609375,299.6896057128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364551901817322,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3740.163818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202560,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2623291015625,0.8584986329078674,0.5883715152740479,0.5335283875465393,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2623291015625,0.9990000128746032,1.0,0.8830348253250122,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2623291015625,0.9990000128746032,1.0,0.6522064805030823,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2623291015625,0.9148451089859008,0.7107288837432861,0.6759094595909119,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2623596191406,0.7514729499816895,0.3884550929069519,1.7758445739746094,289.2623291015625,284.95001220703125,302.04998779296875,292.81561279296875,298.3398742675781,297.26422119140625,289.2622985839844,1.0,1.0,0.2229542732238769,0.2229542732238769,1.0,1.0,-5.434960842132568,0.9252201914787292,4.509740829467773,-0.2954209446907043,1.0,1.0,0.0,402.05181884765625,410.0,59882.9296875,0.0,12971.1572265625,1.0,278.1499938964844,281.7313232421875,295.8201599121094,299.67706298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369329810142516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.3544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3744.5205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202620,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.26007080078125,0.8582298159599304,0.5877462029457092,0.53298020362854,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2600402832031,0.9990000128746032,1.0,0.8829693794250488,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2600402832031,0.9990000128746032,1.0,0.6521582007408142,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.26007080078125,0.9149186015129088,0.7108179330825806,0.6760023236274719,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.26007080078125,0.7515749931335449,0.3885901272296905,1.7764627933502195,289.2600402832031,284.95001220703125,302.04998779296875,292.7898254394531,298.3376770019531,297.26141357421875,289.260009765625,1.0,1.0,0.222666323184967,0.222666323184967,1.0,1.0,-5.435020446777344,0.924033224582672,4.510987281799316,-0.2966150045394897,1.0,1.0,0.0,402.0254211425781,410.0,59864.5,0.0,12971.2822265625,1.0,278.1499938964844,281.730224609375,295.79449462890625,299.65045166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378998279571532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3753.331298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202680,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.26007080078125,0.8582298159599304,0.5877462029457092,0.53298020362854,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2600402832031,0.9990000128746032,1.0,0.8829693794250488,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2600402832031,0.9990000128746032,1.0,0.6521582007408142,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.26007080078125,0.9149186015129088,0.7108179330825806,0.6760023236274719,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.26007080078125,0.7515749931335449,0.3885901272296905,1.7764627933502195,289.2600402832031,284.95001220703125,302.04998779296875,292.7898254394531,298.3376770019531,297.26141357421875,289.260009765625,1.0,1.0,0.222666323184967,0.222666323184967,1.0,1.0,-5.435020446777344,0.924033224582672,4.510987281799316,-0.2966150045394897,1.0,1.0,0.0,402.0254211425781,410.0,59864.5,0.0,12971.2822265625,1.0,278.1499938964844,281.730224609375,295.79449462890625,299.65045166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378998279571532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3753.331298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202740,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25738525390625,0.8579244017601013,0.5870844721794128,0.5324006676673889,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2573547363281,0.9990000128746032,1.0,0.8829666376113892,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2573547363281,0.9990000128746032,1.0,0.6521561741828918,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2573547363281,0.9149453043937684,0.7108597755432129,0.6760521531105042,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25738525390625,0.7516480684280396,0.3887044489383697,1.776994228363037,289.2573547363281,284.95001220703125,302.04998779296875,292.7626647949219,298.3353271484375,297.2584228515625,289.2572937011719,1.0,1.0,0.2223783880472183,0.2223783880472183,1.0,1.0,-5.435017108917236,0.9228338003158568,4.51218318939209,-0.2978085279464721,1.0,1.0,0.0,402.0241088867188,410.0,59841.95703125,0.0,12971.275390625,1.0,278.1499938964844,281.7289123535156,295.7673645019531,299.6220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388754367828368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.0078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3762.214111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202800,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25738525390625,0.8579244017601013,0.5870844721794128,0.5324006676673889,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2573547363281,0.9990000128746032,1.0,0.8829666376113892,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2573547363281,0.9990000128746032,1.0,0.6521561741828918,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2573547363281,0.9149453043937684,0.7108597755432129,0.6760521531105042,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25738525390625,0.7516480684280396,0.3887044489383697,1.776994228363037,289.2573547363281,284.95001220703125,302.04998779296875,292.7626647949219,298.3353271484375,297.2584228515625,289.2572937011719,1.0,1.0,0.2223783880472183,0.2223783880472183,1.0,1.0,-5.435017108917236,0.9228338003158568,4.51218318939209,-0.2978085279464721,1.0,1.0,0.0,402.0241088867188,410.0,59841.95703125,0.0,12971.275390625,1.0,278.1499938964844,281.7289123535156,295.7673645019531,299.6220703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388754367828368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.0078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3762.214111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202860,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2543334960937,0.8575839400291443,0.5863881707191467,0.5317912101745605,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2543029785156,0.9990000128746032,1.0,0.8830242156982422,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2543029785156,0.9990000128746032,1.0,0.6521986722946167,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2543029785156,0.914927065372467,0.7108564972877502,0.6760607957839966,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2543334960937,0.7516932487487793,0.3887988328933716,1.7774419784545898,289.2543029785156,284.95001220703125,302.04998779296875,292.734375,298.3328857421875,297.2553405761719,289.2542419433594,1.0,1.0,0.2220898568630218,0.2220898568630218,1.0,1.0,-5.434953212738037,0.9216201305389404,4.513332843780518,-0.2990055978298187,1.0,1.0,0.0,402.04681396484375,410.0,59815.828125,0.0,12971.1416015625,1.0,278.1499938964844,281.72735595703125,295.7391662597656,299.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398552775382996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3771.12890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202920,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2543334960937,0.8575839400291443,0.5863881707191467,0.5317912101745605,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2543029785156,0.9990000128746032,1.0,0.8830242156982422,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2543029785156,0.9990000128746032,1.0,0.6521986722946167,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2543029785156,0.914927065372467,0.7108564972877502,0.6760607957839966,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2543334960937,0.7516932487487793,0.3887988328933716,1.7774419784545898,289.2543029785156,284.95001220703125,302.04998779296875,292.734375,298.3328857421875,297.2553405761719,289.2542419433594,1.0,1.0,0.2220898568630218,0.2220898568630218,1.0,1.0,-5.434953212738037,0.9216201305389404,4.513332843780518,-0.2990055978298187,1.0,1.0,0.0,402.04681396484375,410.0,59815.828125,0.0,12971.1416015625,1.0,278.1499938964844,281.72735595703125,295.7391662597656,299.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398552775382996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3771.12890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18202980,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2509460449219,0.8572081923484802,0.5856572389602661,0.5311518907546997,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2509155273437,0.9990000128746032,1.0,0.8831432461738586,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2509155273437,0.9990000128746032,1.0,0.6522865891456604,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2509460449219,0.9148632287979126,0.7108075022697449,0.6760277152061462,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2509765625,0.7517099380493164,0.3888728618621826,1.777804255485535,289.2509155273437,284.95001220703125,302.04998779296875,292.7052917480469,298.33038330078125,297.2521057128906,289.2508544921875,1.0,1.0,0.2218013405799865,0.2218013405799865,1.0,1.0,-5.434828758239746,0.9203943610191344,4.514434337615967,-0.3002058863639831,1.0,1.0,0.0,402.09381103515625,410.0,59786.421875,0.0,12970.87890625,1.0,278.1499938964844,281.7256164550781,295.7100830078125,299.5612487792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408289194107056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3779.979248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203040,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2509460449219,0.8572081923484802,0.5856572389602661,0.5311518907546997,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2509155273437,0.9990000128746032,1.0,0.8831432461738586,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2509155273437,0.9990000128746032,1.0,0.6522865891456604,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2509460449219,0.9148632287979126,0.7108075022697449,0.6760277152061462,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2509765625,0.7517099380493164,0.3888728618621826,1.777804255485535,289.2509155273437,284.95001220703125,302.04998779296875,292.7052917480469,298.33038330078125,297.2521057128906,289.2508544921875,1.0,1.0,0.2218013405799865,0.2218013405799865,1.0,1.0,-5.434828758239746,0.9203943610191344,4.514434337615967,-0.3002058863639831,1.0,1.0,0.0,402.09381103515625,410.0,59786.421875,0.0,12970.87890625,1.0,278.1499938964844,281.7256164550781,295.7100830078125,299.5612487792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408289194107056,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3779.979248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203100,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2491760253906,0.8570120930671692,0.5852836966514587,0.5308251976966858,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2491760253906,0.9990000128746032,1.0,0.8832171559333801,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2491760253906,0.9990000128746032,1.0,0.6523411870002747,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2491760253906,0.9148205518722534,0.7107723951339722,0.6760013699531555,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24920654296875,0.7517116069793701,0.3889050781726837,1.7779651880264282,289.2491760253906,284.95001220703125,302.04998779296875,292.6905212402344,298.3291015625,297.25048828125,289.24908447265625,1.0,1.0,0.2216570824384689,0.2216570824384689,1.0,1.0,-5.434751987457275,0.9197787046432496,4.514973163604736,-0.3008069097995758,1.0,1.0,0.0,402.12298583984375,410.0,59771.0,0.0,12970.7177734375,1.0,278.1499938964844,281.7247009277344,295.69537353515625,299.5455322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413199424743652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.91796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3784.43994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203160,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2473449707031,0.8568078279495239,0.5849023461341858,0.5304917693138123,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2473449707031,0.9990000128746032,1.0,0.8833054900169373,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2473449707031,0.9990000128746032,1.0,0.6524064540863037,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2473449707031,0.914767324924469,0.7107266783714294,0.675965428352356,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.24737548828125,0.751706600189209,0.3889326155185699,1.7781063318252563,289.2473449707031,284.95001220703125,302.04998779296875,292.6756591796875,298.32781982421875,297.24884033203125,289.24725341796875,1.0,1.0,0.2215417772531509,0.2215417772531509,1.0,1.0,-5.434661865234375,0.9192734956741332,4.515388488769531,-0.3012970685958862,1.0,1.0,0.0,402.1578369140625,410.0,59754.9140625,0.0,12970.5283203125,1.0,278.1499938964844,281.7237548828125,295.6805114746094,299.52960205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418041706085204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.775390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3788.836669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203220,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2434997558594,0.8563723564147949,0.5841134786605835,0.5298022627830505,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24346923828125,0.9990000128746032,1.0,0.883529782295227,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.24346923828125,0.9990000128746032,1.0,0.6525720953941345,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2434997558594,0.9146255850791932,0.7106000781059265,0.6758612990379333,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2435302734375,0.751674473285675,0.3889718055725097,1.778321623802185,289.24346923828125,284.95001220703125,302.04998779296875,292.645751953125,298.3252258300781,297.2455139160156,289.2433776855469,1.0,1.0,0.2213111519813537,0.2213111519813537,1.0,1.0,-5.434434413909912,0.9182680249214172,4.516166687011719,-0.302267462015152,1.0,1.0,0.0,402.2462158203125,410.0,59720.765625,0.0,12970.05078125,1.0,278.1499938964844,281.7217102050781,295.6505126953125,299.49725341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427472949028016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.19921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3797.3955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203280,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2434997558594,0.8563723564147949,0.5841134786605835,0.5298022627830505,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.24346923828125,0.9990000128746032,1.0,0.883529782295227,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.24346923828125,0.9990000128746032,1.0,0.6525720953941345,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2434997558594,0.9146255850791932,0.7106000781059265,0.6758612990379333,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2435302734375,0.751674473285675,0.3889718055725097,1.778321623802185,289.24346923828125,284.95001220703125,302.04998779296875,292.645751953125,298.3252258300781,297.2455139160156,289.2433776855469,1.0,1.0,0.2213111519813537,0.2213111519813537,1.0,1.0,-5.434434413909912,0.9182680249214172,4.516166687011719,-0.302267462015152,1.0,1.0,0.0,402.2462158203125,410.0,59720.765625,0.0,12970.05078125,1.0,278.1499938964844,281.7217102050781,295.6505126953125,299.49725341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427472949028016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.19921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3797.3955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203340,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2394714355469,0.855908215045929,0.5832971930503845,0.5290888547897339,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.23944091796875,0.9990000128746032,1.0,0.883805513381958,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.23944091796875,0.9990000128746032,1.0,0.652775764465332,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2394714355469,0.91444593667984,0.7104354500770569,0.6757223606109619,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.239501953125,0.751618504524231,0.3889939785003662,1.7784650325775146,289.23944091796875,284.95001220703125,302.04998779296875,292.6158752441406,298.3226013183594,297.2421264648437,289.2393493652344,1.0,1.0,0.2210805416107177,0.2210805416107177,1.0,1.0,-5.434157371520996,0.917253077030182,4.516904354095459,-0.3032456040382385,1.0,1.0,0.0,402.35455322265625,410.0,59684.90625,0.0,12969.4677734375,1.0,278.1499938964844,281.7195739746094,295.6205139160156,299.4646911621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94366192817688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3805.688720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203400,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2394714355469,0.855908215045929,0.5832971930503845,0.5290888547897339,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.23944091796875,0.9990000128746032,1.0,0.883805513381958,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.23944091796875,0.9990000128746032,1.0,0.652775764465332,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2394714355469,0.91444593667984,0.7104354500770569,0.6757223606109619,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.239501953125,0.751618504524231,0.3889939785003662,1.7784650325775146,289.23944091796875,284.95001220703125,302.04998779296875,292.6158752441406,298.3226013183594,297.2421264648437,289.2393493652344,1.0,1.0,0.2210805416107177,0.2210805416107177,1.0,1.0,-5.434157371520996,0.917253077030182,4.516904354095459,-0.3032456040382385,1.0,1.0,0.0,402.35455322265625,410.0,59684.90625,0.0,12969.4677734375,1.0,278.1499938964844,281.7195739746094,295.6205139160156,299.4646911621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94366192817688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3805.688720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203460,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2352905273437,0.8554105758666992,0.5824486017227173,0.5283475518226624,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2352600097656,0.9990000128746032,1.0,0.8841415643692017,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2352600097656,0.9990000128746032,1.0,0.6530239582061768,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2352600097656,0.9142223596572876,0.7102274298667908,0.675543487071991,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2353210449219,0.7515345811843872,0.3889961242675781,1.7785238027572632,289.2352600097656,284.95001220703125,302.04998779296875,292.5862731933594,298.3199157714844,297.2386779785156,289.23516845703125,1.0,1.0,0.2209066748619079,0.2209066748619079,1.0,1.0,-5.4338226318359375,0.9164553880691528,4.517367362976074,-0.3040060400962829,1.0,1.0,0.0,402.486328125,410.0,59647.55078125,0.0,12968.763671875,1.0,278.1499938964844,281.71734619140625,295.59088134765625,299.4323425292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944543719291687,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3813.67724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
