time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203520,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2352905273437,0.8554105758666992,0.5824486017227173,0.5283475518226624,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2352600097656,0.9990000128746032,1.0,0.8841415643692017,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2352600097656,0.9990000128746032,1.0,0.6530239582061768,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2352600097656,0.9142223596572876,0.7102274298667908,0.675543487071991,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2353210449219,0.7515345811843872,0.3889961242675781,1.7785238027572632,289.2352600097656,284.95001220703125,302.04998779296875,292.5862731933594,298.3199157714844,297.2386779785156,289.23516845703125,1.0,1.0,0.2209066748619079,0.2209066748619079,1.0,1.0,-5.4338226318359375,0.9164553880691528,4.517367362976074,-0.3040060400962829,1.0,1.0,0.0,402.486328125,410.0,59647.55078125,0.0,12968.763671875,1.0,278.1499938964844,281.71734619140625,295.59088134765625,299.4323425292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944543719291687,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3813.67724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203580,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.23101806640625,0.8548961877822876,0.5815832614898682,0.5275919437408447,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2309875488281,0.9990000128746032,1.0,0.8845078349113464,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2309875488281,0.9990000128746032,1.0,0.6532945036888123,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2309875488281,0.9139769673347472,0.7099975943565369,0.6753445863723755,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2310485839844,0.7514366507530212,0.388988047838211,1.7785396575927734,289.2309875488281,284.95001220703125,302.04998779296875,292.5572509765625,298.31719970703125,297.2351379394531,289.2308959960937,1.0,1.0,0.2207328230142593,0.2207328230142593,1.0,1.0,-5.43345832824707,0.9156590700149536,4.517799377441406,-0.3047643601894378,1.0,1.0,0.0,402.6298522949219,410.0,59609.48046875,0.0,12967.9970703125,1.0,278.1499938964844,281.7150573730469,295.5614929199219,299.400146484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945372760295868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.6435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3821.181884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203640,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.23101806640625,0.8548961877822876,0.5815832614898682,0.5275919437408447,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2309875488281,0.9990000128746032,1.0,0.8845078349113464,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2309875488281,0.9990000128746032,1.0,0.6532945036888123,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2309875488281,0.9139769673347472,0.7099975943565369,0.6753445863723755,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2310485839844,0.7514366507530212,0.388988047838211,1.7785396575927734,289.2309875488281,284.95001220703125,302.04998779296875,292.5572509765625,298.31719970703125,297.2351379394531,289.2308959960937,1.0,1.0,0.2207328230142593,0.2207328230142593,1.0,1.0,-5.43345832824707,0.9156590700149536,4.517799377441406,-0.3047643601894378,1.0,1.0,0.0,402.6298522949219,410.0,59609.48046875,0.0,12967.9970703125,1.0,278.1499938964844,281.7150573730469,295.5614929199219,299.400146484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945372760295868,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.6435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3821.181884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203700,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2287902832031,0.8546205759048462,0.5811319947242737,0.5271984338760376,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2287902832031,0.9990000128746032,1.0,0.8847236633300781,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2287902832031,0.9990000128746032,1.0,0.6534538865089417,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2287902832031,0.913830578327179,0.7098585367202759,0.6752234697341919,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.22882080078125,0.7513725757598877,0.3889730870723724,1.7785019874572754,289.2287902832031,284.95001220703125,302.04998779296875,292.54302978515625,298.31573486328125,297.2332458496094,289.22869873046875,1.0,1.0,0.2206458896398544,0.2206458896398544,1.0,1.0,-5.433244705200195,0.9152546525001526,4.517990112304688,-0.3051494359970093,1.0,1.0,0.0,402.7142639160156,410.0,59590.0078125,0.0,12967.546875,1.0,278.1499938964844,281.7138977050781,295.5473327636719,299.3844909667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457768201828004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.2568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3824.837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203760,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2265930175781,0.8543453216552734,0.5806810259819031,0.5268051028251648,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2265625,0.9990000128746032,1.0,0.8849389553070068,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2265625,0.9990000128746032,1.0,0.6536128520965576,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2265930175781,0.9136846661567688,0.7097197771072388,0.6751025915145874,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.22662353515625,0.7513087391853333,0.3889582455158233,1.7784647941589355,289.2265930175781,284.95001220703125,302.04998779296875,292.529052734375,298.31427001953125,297.2313232421875,289.2264709472656,1.0,1.0,0.2205275893211364,0.2205275893211364,1.0,1.0,-5.433030605316162,0.9147279858589172,4.518302917480469,-0.3056566417217254,1.0,1.0,0.0,402.7984008789063,410.0,59570.54296875,0.0,12967.0966796875,1.0,278.1499938964844,281.7127380371094,295.5331726074219,299.36883544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461566209793092,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.8759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3828.27294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203820,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.22216796875,0.853769838809967,0.5797540545463562,0.5259966254234314,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2221374511719,0.9990000128746032,1.0,0.8854139447212219,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2221374511719,0.9990000128746032,1.0,0.6539637446403503,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.22216796875,0.9133601188659668,0.7094085216522217,0.67482990026474,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2221984863281,0.7511609196662903,0.3889144957065582,1.7783300876617432,289.2221374511719,284.95001220703125,302.04998779296875,292.50201416015625,298.3112487792969,297.2273864746094,289.2220458984375,1.0,1.0,0.2202910035848617,0.2202910035848617,1.0,1.0,-5.432559490203857,0.9136509895324708,4.518908500671387,-0.3066951632499695,1.0,1.0,0.0,402.98388671875,410.0,59531.7734375,0.0,12966.10546875,1.0,278.1499938964844,281.7104187011719,295.5059814453125,299.3385925292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468819499015808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3834.8291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203880,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.22216796875,0.853769838809967,0.5797540545463562,0.5259966254234314,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2221374511719,0.9990000128746032,1.0,0.8854139447212219,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2221374511719,0.9990000128746032,1.0,0.6539637446403503,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.22216796875,0.9133601188659668,0.7094085216522217,0.67482990026474,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2221984863281,0.7511609196662903,0.3889144957065582,1.7783300876617432,289.2221374511719,284.95001220703125,302.04998779296875,292.50201416015625,298.3112487792969,297.2273864746094,289.2220458984375,1.0,1.0,0.2202910035848617,0.2202910035848617,1.0,1.0,-5.432559490203857,0.9136509895324708,4.518908500671387,-0.3066951632499695,1.0,1.0,0.0,402.98388671875,410.0,59531.7734375,0.0,12966.10546875,1.0,278.1499938964844,281.7104187011719,295.5059814453125,299.3385925292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468819499015808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.3720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3834.8291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18203940,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2177734375,0.8531758189201355,0.5788081288337708,0.5251713395118713,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2177429199219,0.9990000128746032,1.0,0.8859215378761292,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2177429199219,0.9990000128746032,1.0,0.6543385982513428,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2177734375,0.9130111932754515,0.7090709805488586,0.6745327115058899,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2178039550781,0.7509986758232117,0.3888614773750305,1.778153657913208,289.2177734375,284.95001220703125,302.04998779296875,292.47637939453125,298.3082275390625,297.22344970703125,289.2176513671875,1.0,1.0,0.2200544029474258,0.2200544029474258,1.0,1.0,-5.432056903839111,0.9125676155090332,4.519489288330078,-0.3077405393123626,1.0,1.0,0.0,403.1819763183594,410.0,59493.55859375,0.0,12965.046875,1.0,278.1499938964844,281.7081298828125,295.4799499511719,299.3095092773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475273489952089,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.1923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3840.659423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204000,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2177734375,0.8531758189201355,0.5788081288337708,0.5251713395118713,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2177429199219,0.9990000128746032,1.0,0.8859215378761292,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2177429199219,0.9990000128746032,1.0,0.6543385982513428,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2177734375,0.9130111932754515,0.7090709805488586,0.6745327115058899,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2178039550781,0.7509986758232117,0.3888614773750305,1.778153657913208,289.2177734375,284.95001220703125,302.04998779296875,292.47637939453125,298.3082275390625,297.22344970703125,289.2176513671875,1.0,1.0,0.2200544029474258,0.2200544029474258,1.0,1.0,-5.432056903839111,0.9125676155090332,4.519489288330078,-0.3077405393123626,1.0,1.0,0.0,403.1819763183594,410.0,59493.55859375,0.0,12965.046875,1.0,278.1499938964844,281.7081298828125,295.4799499511719,299.3095092773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475273489952089,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.1923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3840.659423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204060,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2135009765625,0.8525635600090027,0.5778431296348572,0.5243290662765503,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2134704589844,0.9990000128746032,1.0,0.8864610195159912,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2134704589844,0.9990000128746032,1.0,0.6547370553016663,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2134704589844,0.9126378297805786,0.7087064981460571,0.6742103099822998,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2135314941406,0.7508227825164795,0.3887997567653656,1.7779388427734375,289.2134704589844,284.95001220703125,302.04998779296875,292.45245361328125,298.3052978515625,297.2195739746094,289.21337890625,1.0,1.0,0.2198659181594848,0.2198659181594848,1.0,1.0,-5.43152379989624,0.9116716384887696,4.519852161407471,-0.308599591255188,1.0,1.0,0.0,403.3925476074219,410.0,59456.3828125,0.0,12963.9248046875,1.0,278.1499938964844,281.7059020996094,295.4555053710937,299.281982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480886459350586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.4833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3845.726806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204120,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2135009765625,0.8525635600090027,0.5778431296348572,0.5243290662765503,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2134704589844,0.9990000128746032,1.0,0.8864610195159912,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2134704589844,0.9990000128746032,1.0,0.6547370553016663,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2134704589844,0.9126378297805786,0.7087064981460571,0.6742103099822998,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2135314941406,0.7508227825164795,0.3887997567653656,1.7779388427734375,289.2134704589844,284.95001220703125,302.04998779296875,292.45245361328125,298.3052978515625,297.2195739746094,289.21337890625,1.0,1.0,0.2198659181594848,0.2198659181594848,1.0,1.0,-5.43152379989624,0.9116716384887696,4.519852161407471,-0.308599591255188,1.0,1.0,0.0,403.3925476074219,410.0,59456.3828125,0.0,12963.9248046875,1.0,278.1499938964844,281.7059020996094,295.4555053710937,299.281982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480886459350586,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.4833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3845.726806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204180,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2093811035156,0.8519268035888672,0.5768535137176514,0.5234652161598206,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2093505859375,0.9990000128746032,1.0,0.8870450258255005,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2093505859375,0.9990000128746032,1.0,0.6551684141159058,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2093811035156,0.9122314453125,0.7083061337471008,0.673854649066925,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2094116210937,0.7506269812583923,0.3887237012386322,1.777665138244629,289.2093505859375,284.95001220703125,302.04998779296875,292.4305419921875,298.3024597167969,297.2158508300781,289.2092590332031,1.0,1.0,0.2196774184703827,0.2196774184703827,1.0,1.0,-5.430946350097656,0.9107733964920044,4.520173072814941,-0.3094575107097626,1.0,1.0,0.0,403.6206970214844,410.0,59420.796875,0.0,12962.7099609375,1.0,278.1499938964844,281.7037658691406,295.4336242675781,299.2570495605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486035704612732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.5263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3850.373291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204240,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2093811035156,0.8519268035888672,0.5768535137176514,0.5234652161598206,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2093505859375,0.9990000128746032,1.0,0.8870450258255005,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2093505859375,0.9990000128746032,1.0,0.6551684141159058,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2093811035156,0.9122314453125,0.7083061337471008,0.673854649066925,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2094116210937,0.7506269812583923,0.3887237012386322,1.777665138244629,289.2093505859375,284.95001220703125,302.04998779296875,292.4305419921875,298.3024597167969,297.2158508300781,289.2092590332031,1.0,1.0,0.2196774184703827,0.2196774184703827,1.0,1.0,-5.430946350097656,0.9107733964920044,4.520173072814941,-0.3094575107097626,1.0,1.0,0.0,403.6206970214844,410.0,59420.796875,0.0,12962.7099609375,1.0,278.1499938964844,281.7037658691406,295.4336242675781,299.2570495605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486035704612732,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.5263671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3850.373291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204300,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.20733642578125,0.8516063094139099,0.5763563513755798,0.5230311751365662,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2073059082031,0.9990000128746032,1.0,0.8873411417007446,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2073059082031,0.9990000128746032,1.0,0.6553871631622314,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.20733642578125,0.912025511264801,0.7081026434898376,0.6736737489700317,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2073669433594,0.7505273222923279,0.3886842727661133,1.7775225639343262,289.2073059082031,284.95001220703125,302.04998779296875,292.42041015625,298.3010559082031,297.2140197753906,289.20721435546875,1.0,1.0,0.2195831835269928,0.2195831835269928,1.0,1.0,-5.43065357208252,0.9103235006332396,4.52032995223999,-0.3098866939544678,1.0,1.0,0.0,403.7364501953125,410.0,59403.06640625,0.0,12962.0927734375,1.0,278.1499938964844,281.7027282714844,295.4228515625,299.24481201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487906694412231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3852.060791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204360,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.20538330078125,0.8512799739837646,0.5758535265922546,0.5225921273231506,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2053527832031,0.9990000128746032,1.0,0.887648344039917,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2053527832031,0.9990000128746032,1.0,0.6556140780448914,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20538330078125,0.9118117094039916,0.7078906893730164,0.6734849214553833,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054138183594,0.7504225373268127,0.3886410892009735,1.7773641347885132,289.2053527832031,284.95001220703125,302.04998779296875,292.4108581542969,298.2997131347656,297.21221923828125,289.20526123046875,1.0,1.0,0.2194691747426986,0.2194691747426986,1.0,1.0,-5.430348873138428,0.9097945094108582,4.520554542541504,-0.3103934228420257,1.0,1.0,0.0,403.8565979003906,410.0,59386.2890625,0.0,12961.451171875,1.0,278.1499938964844,281.7016906738281,295.4131164550781,299.2335205078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489728808403016,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3853.704345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204420,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2016296386719,0.8506145477294922,0.5748353600502014,0.5217031836509705,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2015991210937,0.9990000128746032,1.0,0.8882875442504883,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2015991210937,0.9990000128746032,1.0,0.6560861468315125,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2015991210937,0.911366879940033,0.7074480652809143,0.6730901002883911,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20166015625,0.7502017021179199,0.3885461688041687,1.7770113945007324,289.2015991210937,284.95001220703125,302.04998779296875,292.3937683105469,298.29705810546875,297.208740234375,289.2015075683594,1.0,1.0,0.2192411571741104,0.2192411571741104,1.0,1.0,-5.429714679718018,0.9087218046188354,4.520992755889893,-0.3114160001277923,1.0,1.0,0.0,404.1070251464844,410.0,59354.0703125,0.0,12960.115234375,1.0,278.1499938964844,281.69976806640625,295.3956298828125,299.2131042480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492678642272948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.4052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3856.364013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204480,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2016296386719,0.8506145477294922,0.5748353600502014,0.5217031836509705,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2015991210937,0.9990000128746032,1.0,0.8882875442504883,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2015991210937,0.9990000128746032,1.0,0.6560861468315125,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2015991210937,0.911366879940033,0.7074480652809143,0.6730901002883911,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20166015625,0.7502017021179199,0.3885461688041687,1.7770113945007324,289.2015991210937,284.95001220703125,302.04998779296875,292.3937683105469,298.29705810546875,297.208740234375,289.2015075683594,1.0,1.0,0.2192411571741104,0.2192411571741104,1.0,1.0,-5.429714679718018,0.9087218046188354,4.520992755889893,-0.3114160001277923,1.0,1.0,0.0,404.1070251464844,410.0,59354.0703125,0.0,12960.115234375,1.0,278.1499938964844,281.69976806640625,295.3956298828125,299.2131042480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492678642272948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.4052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3856.364013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204540,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1980895996094,0.8499360680580139,0.5738042593002319,0.520802915096283,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.19805908203125,0.9990000128746032,1.0,0.8889527916908264,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.19805908203125,0.9990000128746032,1.0,0.6565775275230408,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1980895996094,0.9109044671058656,0.7069859504699707,0.6726771593093872,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1981201171875,0.7499688267707825,0.3884421288967132,1.7766199111938477,289.19805908203125,284.95001220703125,302.04998779296875,292.3795166015625,298.2945251464844,297.2053527832031,289.197998046875,1.0,1.0,0.2190131396055221,0.2190131396055221,1.0,1.0,-5.429052829742432,0.9076436758041382,4.521409034729004,-0.3124359846115112,1.0,1.0,0.0,404.3683471679688,410.0,59324.0625,0.0,12958.720703125,1.0,278.1499938964844,281.6979675292969,295.3807373046875,299.19537353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494391679763794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.6376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3857.908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204600,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1980895996094,0.8499360680580139,0.5738042593002319,0.520802915096283,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.19805908203125,0.9990000128746032,1.0,0.8889527916908264,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.19805908203125,0.9990000128746032,1.0,0.6565775275230408,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1980895996094,0.9109044671058656,0.7069859504699707,0.6726771593093872,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1981201171875,0.7499688267707825,0.3884421288967132,1.7766199111938477,289.19805908203125,284.95001220703125,302.04998779296875,292.3795166015625,298.2945251464844,297.2053527832031,289.197998046875,1.0,1.0,0.2190131396055221,0.2190131396055221,1.0,1.0,-5.429052829742432,0.9076436758041382,4.521409034729004,-0.3124359846115112,1.0,1.0,0.0,404.3683471679688,410.0,59324.0625,0.0,12958.720703125,1.0,278.1499938964844,281.6979675292969,295.3807373046875,299.19537353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494391679763794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.6376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3857.908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204660,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19482421875,0.8492447733879089,0.5727609395980835,0.5198919177055359,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1947937011719,0.9990000128746032,0.9996106028556824,0.8896442651748657,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1947937011719,0.9990000128746032,1.0,0.6570882201194763,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19482421875,0.9104249477386476,0.7065048813819885,0.6722465753555298,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1948547363281,0.7497240304946899,0.3883290290832519,1.7761896848678589,289.19482421875,284.95001220703125,302.04998779296875,292.368408203125,298.2920837402344,297.2021179199219,289.1947326660156,1.0,1.0,0.2189073413610458,0.2189073413610458,1.0,1.0,-5.428365230560303,0.9070503115653992,4.52131462097168,-0.3129615187644958,1.0,1.0,0.0,404.6409912109375,410.0,59296.86328125,0.0,12957.271484375,1.0,278.1499938964844,281.6963195800781,295.3689270019531,299.1808166503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494886994361876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3858.354736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204720,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19482421875,0.8492447733879089,0.5727609395980835,0.5198919177055359,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1947937011719,0.9990000128746032,0.9996106028556824,0.8896442651748657,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1947937011719,0.9990000128746032,1.0,0.6570882201194763,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19482421875,0.9104249477386476,0.7065048813819885,0.6722465753555298,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1948547363281,0.7497240304946899,0.3883290290832519,1.7761896848678589,289.19482421875,284.95001220703125,302.04998779296875,292.368408203125,298.2920837402344,297.2021179199219,289.1947326660156,1.0,1.0,0.2189073413610458,0.2189073413610458,1.0,1.0,-5.428365230560303,0.9070503115653992,4.52131462097168,-0.3129615187644958,1.0,1.0,0.0,404.6409912109375,410.0,59296.86328125,0.0,12957.271484375,1.0,278.1499938964844,281.6963195800781,295.3689270019531,299.1808166503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494886994361876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3858.354736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204780,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1919250488281,0.8485400676727295,0.571704626083374,0.5189694762229919,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1919250488281,0.9990000128746032,0.9987780451774596,0.8903633952140808,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1919250488281,0.9990000128746032,1.0,0.6576193571090698,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1919250488281,0.909927248954773,0.7060028910636902,0.6717965602874756,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.19195556640625,0.7494664788246155,0.3882061839103699,1.7757173776626587,289.1919250488281,284.95001220703125,302.04998779296875,292.3607177734375,298.28973388671875,297.1990051269531,289.1918640136719,1.0,1.0,0.2188015580177307,0.2188015580177307,1.0,1.0,-5.427647113800049,0.9064668416976928,4.521180152893066,-0.3134623765945434,1.0,1.0,0.0,404.9256896972656,410.0,59273.453125,0.0,12955.7587890625,1.0,278.1499938964844,281.6949157714844,295.361083984375,299.1704406738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949450135231018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.4140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3858.0068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204840,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1919250488281,0.8485400676727295,0.571704626083374,0.5189694762229919,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1919250488281,0.9990000128746032,0.9987780451774596,0.8903633952140808,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1919250488281,0.9990000128746032,1.0,0.6576193571090698,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1919250488281,0.909927248954773,0.7060028910636902,0.6717965602874756,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.19195556640625,0.7494664788246155,0.3882061839103699,1.7757173776626587,289.1919250488281,284.95001220703125,302.04998779296875,292.3607177734375,298.28973388671875,297.1990051269531,289.1918640136719,1.0,1.0,0.2188015580177307,0.2188015580177307,1.0,1.0,-5.427647113800049,0.9064668416976928,4.521180152893066,-0.3134623765945434,1.0,1.0,0.0,404.9256896972656,410.0,59273.453125,0.0,12955.7587890625,1.0,278.1499938964844,281.6949157714844,295.361083984375,299.1704406738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949450135231018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.4140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3858.0068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204900,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1905517578125,0.8481855392456055,0.571174144744873,0.5185061097145081,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1905517578125,0.9990000128746032,0.9983393549919128,0.8907278776168823,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1905517578125,0.9990000128746032,1.0,0.6578885912895203,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1905517578125,0.9096754789352416,0.7057481408119202,0.671567976474762,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1905822753906,0.7493354678153992,0.3881429731845855,1.7754734754562378,289.1905517578125,284.95001220703125,302.04998779296875,292.3582458496094,298.28857421875,297.1974792480469,289.19049072265625,1.0,1.0,0.2187486588954925,0.2187486588954925,1.0,1.0,-5.427282333374023,0.9061740636825562,4.521108150482178,-0.3137109577655792,1.0,1.0,0.0,405.07025146484375,410.0,59262.4921875,0.0,12954.990234375,1.0,278.1499938964844,281.6942443847656,295.35791015625,299.16607666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493452310562134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.4423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3857.061279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18204960,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1893310546875,0.8478277921676636,0.5706405639648438,0.5180400609970093,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1893310546875,0.9990000128746032,0.9978678822517396,0.8910989165306091,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1893310546875,0.9990000128746032,1.0,0.6581626534461975,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1893310546875,0.9094193577766418,0.7054880261421204,0.671334445476532,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1893615722656,0.7492014169692993,0.3880773186683655,1.775218844413757,289.1893310546875,284.95001220703125,302.04998779296875,292.35675048828125,298.2874755859375,297.1960144042969,289.18927001953125,1.0,1.0,0.2186410278081894,0.2186410278081894,1.0,1.0,-5.42690896987915,0.9056665897369384,4.521242618560791,-0.3141681849956512,1.0,1.0,0.0,405.2177429199219,410.0,59253.1484375,0.0,12954.203125,1.0,278.1499938964844,281.6936950683594,295.3562316894531,299.1632080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492346048355104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3856.06396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205020,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.18719482421875,0.8471068143844604,0.5695679783821106,0.5171030163764954,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.18719482421875,0.9990000128746032,0.99685537815094,0.8918534517288208,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.18719482421875,0.9990000128746032,1.0,0.6587199568748474,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.18719482421875,0.9088995456695556,0.7049578428268433,0.6708579063415527,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1872253417969,0.7489275932312012,0.3879415988922119,1.77469003200531,289.18719482421875,284.95001220703125,302.04998779296875,292.35675048828125,298.2853088378906,297.1931457519531,289.1871337890625,1.0,1.0,0.2184257507324218,0.2184257507324218,1.0,1.0,-5.426147937774658,0.9046224355697632,4.5215253829956055,-0.3151014149188995,1.0,1.0,0.0,405.51849365234375,410.0,59237.48046875,0.0,12952.5986328125,1.0,278.1499938964844,281.6927185058594,295.355712890625,299.1606140136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489042162895204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.0234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3853.085205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205080,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.18719482421875,0.8471068143844604,0.5695679783821106,0.5171030163764954,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.18719482421875,0.9990000128746032,0.99685537815094,0.8918534517288208,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.18719482421875,0.9990000128746032,1.0,0.6587199568748474,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.18719482421875,0.9088995456695556,0.7049578428268433,0.6708579063415527,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1872253417969,0.7489275932312012,0.3879415988922119,1.77469003200531,289.18719482421875,284.95001220703125,302.04998779296875,292.35675048828125,298.2853088378906,297.1931457519531,289.1871337890625,1.0,1.0,0.2184257507324218,0.2184257507324218,1.0,1.0,-5.426147937774658,0.9046224355697632,4.5215253829956055,-0.3151014149188995,1.0,1.0,0.0,405.51849365234375,410.0,59237.48046875,0.0,12952.5986328125,1.0,278.1499938964844,281.6927185058594,295.355712890625,299.1606140136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489042162895204,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.0234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3853.085205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205140,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1854553222656,0.8463793992996216,0.5684888362884521,0.5161601305007935,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1854553222656,0.9990000128746032,0.995750606060028,0.8926226496696472,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1854553222656,0.9990000128746032,1.0,0.6592880487442017,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1854553222656,0.908371090888977,0.7044154405593872,0.6703697443008423,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1854858398437,0.748647153377533,0.3878006041049957,1.77413809299469,289.1854553222656,284.95001220703125,302.04998779296875,292.36102294921875,298.283203125,297.1903991699219,289.1854248046875,1.0,1.0,0.2182104885578155,0.2182104885578155,1.0,1.0,-5.425368309020996,0.9035738706588744,4.521794319152832,-0.3160228729248047,1.0,1.0,0.0,405.826416015625,410.0,59226.07421875,0.0,12950.955078125,1.0,278.1499938964844,281.6920166015625,295.3590393066406,299.16217041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484090209007264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.4091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3848.617919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205200,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1854553222656,0.8463793992996216,0.5684888362884521,0.5161601305007935,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1854553222656,0.9990000128746032,0.995750606060028,0.8926226496696472,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1854553222656,0.9990000128746032,1.0,0.6592880487442017,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1854553222656,0.908371090888977,0.7044154405593872,0.6703697443008423,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1854858398437,0.748647153377533,0.3878006041049957,1.77413809299469,289.1854553222656,284.95001220703125,302.04998779296875,292.36102294921875,298.283203125,297.1903991699219,289.1854248046875,1.0,1.0,0.2182104885578155,0.2182104885578155,1.0,1.0,-5.425368309020996,0.9035738706588744,4.521794319152832,-0.3160228729248047,1.0,1.0,0.0,405.826416015625,410.0,59226.07421875,0.0,12950.955078125,1.0,278.1499938964844,281.6920166015625,295.3590393066406,299.16217041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484090209007264,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.4091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3848.617919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205260,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1826477050781,0.8454268574714661,0.5671639442443848,0.5150598287582397,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1826477050781,0.9990000128746032,0.9942653775215148,0.8938689231872559,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1826477050781,0.9990000128746032,1.0,0.660208523273468,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1826477050781,0.907581865787506,0.7036105990409851,0.6697035431861877,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.18267822265625,0.7481185793876648,0.3873796463012695,1.7726836204528809,289.1826477050781,284.95001220703125,302.0492858886719,292.3669738769531,298.27899169921875,297.18511962890625,289.1825561523437,1.0,1.0,0.2180740684270858,0.2180740684270858,1.0,1.0,-5.424097061157227,0.902740240097046,4.521356582641602,-0.3165939152240753,1.0,1.0,0.0,406.33056640625,410.0,59208.3515625,0.0,12948.271484375,1.0,278.1499938964844,281.69097900390625,295.3646850585937,299.1661682128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947921633720398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.6640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3844.21923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205320,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1826477050781,0.8454268574714661,0.5671639442443848,0.5150598287582397,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1826477050781,0.9990000128746032,0.9942653775215148,0.8938689231872559,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1826477050781,0.9990000128746032,1.0,0.660208523273468,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1826477050781,0.907581865787506,0.7036105990409851,0.6697035431861877,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.18267822265625,0.7481185793876648,0.3873796463012695,1.7726836204528809,289.1826477050781,284.95001220703125,302.0492858886719,292.3669738769531,298.27899169921875,297.18511962890625,289.1825561523437,1.0,1.0,0.2180740684270858,0.2180740684270858,1.0,1.0,-5.424097061157227,0.902740240097046,4.521356582641602,-0.3165939152240753,1.0,1.0,0.0,406.33056640625,410.0,59208.3515625,0.0,12948.271484375,1.0,278.1499938964844,281.69097900390625,295.3646850585937,299.1661682128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947921633720398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.6640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3844.21923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205380,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1782531738281,0.8441996574401855,0.5656283497810364,0.5137742161750793,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.17822265625,0.9990000128746032,0.992345690727234,0.8957167267799377,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.17822265625,0.9990000128746032,1.0,0.6615733504295349,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1782531738281,0.9064746499061584,0.7025695443153381,0.6688206195831299,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.17828369140625,0.7472760677337646,0.3866918385028839,1.770069599151611,289.1782531738281,284.95001220703125,302.047119140625,292.3717956542969,298.2726745605469,297.1776123046875,289.1781311035156,1.0,1.0,0.2179376482963562,0.2179376482963562,1.0,1.0,-5.4222025871276855,0.9017895460128784,4.520413398742676,-0.317122220993042,1.0,1.0,0.0,407.0819091796875,410.0,59180.34375,0.0,12944.2734375,1.0,278.1499938964844,281.6893615722656,295.3698425292969,299.1698303222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475790858268738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.6513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3841.126220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
