time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205440,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1782531738281,0.8441996574401855,0.5656283497810364,0.5137742161750793,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.17822265625,0.9990000128746032,0.992345690727234,0.8957167267799377,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.17822265625,0.9990000128746032,1.0,0.6615733504295349,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1782531738281,0.9064746499061584,0.7025695443153381,0.6688206195831299,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.17828369140625,0.7472760677337646,0.3866918385028839,1.770069599151611,289.1782531738281,284.95001220703125,302.047119140625,292.3717956542969,298.2726745605469,297.1776123046875,289.1781311035156,1.0,1.0,0.2179376482963562,0.2179376482963562,1.0,1.0,-5.4222025871276855,0.9017895460128784,4.520413398742676,-0.317122220993042,1.0,1.0,0.0,407.0819091796875,410.0,59180.34375,0.0,12944.2734375,1.0,278.1499938964844,281.6893615722656,295.3698425292969,299.1698303222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475790858268738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.6513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3841.126220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205500,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1756286621094,0.8435146808624268,0.5648083090782166,0.5130839943885803,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.17559814453125,0.9990000128746032,0.991251826286316,0.8968023657798767,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.17559814453125,0.9990000128746032,1.0,0.6623752117156982,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1756286621094,0.9058403372764589,0.7019886374473572,0.6683217287063599,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1756591796875,0.7467708587646484,0.3862780928611755,1.7684462070465088,289.1756286621094,284.95001220703125,302.04547119140625,292.373779296875,298.2690124511719,297.17333984375,289.1755065917969,1.0,1.0,0.2178694307804107,0.2178694307804107,1.0,1.0,-5.42108678817749,0.901279866695404,4.519806861877441,-0.3173784911632538,1.0,1.0,0.0,407.5244445800781,410.0,59163.55078125,0.0,12941.9169921875,1.0,278.1499938964844,281.6883544921875,295.3720397949219,299.17120361328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474352598190308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.2373046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3839.827880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205560,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1727600097656,0.842786967754364,0.5639563202857971,0.5123651623725891,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1727294921875,0.9990000128746032,0.9900679588317872,0.897986888885498,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1727294921875,0.9990000128746032,1.0,0.6632500886917114,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1727294921875,0.9051588177680968,0.7013704776763916,0.6677878499031067,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1727905273437,0.7462148070335388,0.3858211636543274,1.7666280269622805,289.1727294921875,284.95001220703125,302.04351806640625,292.3755187988281,298.2650451660156,297.1687927246094,289.172607421875,1.0,1.0,0.2177850753068924,0.2177850753068924,1.0,1.0,-5.419866561889648,0.9006862044334412,4.5191802978515625,-0.3176914155483246,1.0,1.0,0.0,408.0081481933594,410.0,59144.96484375,0.0,12939.3388671875,1.0,278.1499938964844,281.687255859375,295.3739318847656,299.17218017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473025798797609,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.5478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3838.629150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205620,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.166259765625,0.8412099480628967,0.5621596574783325,0.5108457803726196,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16619873046875,0.9990000128746032,0.9874155521392822,0.9006410241127014,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.16619873046875,0.9990000128746032,1.0,0.6652104258537292,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662292480469,0.903666615486145,0.700025200843811,0.6666187047958374,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662902832031,0.7449572086334229,0.384781539440155,1.7624287605285645,289.1662292480469,284.95001220703125,302.0384826660156,292.3781433105469,298.2563171386719,297.15899658203125,289.16607666015625,1.0,1.0,0.2176163494586944,0.2176163494586944,1.0,1.0,-5.417123317718506,0.8994295597076416,4.517693996429443,-0.3183081448078155,1.0,1.0,0.0,409.094970703125,410.0,59102.66015625,0.0,12933.54296875,1.0,278.1499938964844,281.68475341796875,295.376708984375,299.1728210449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947052836418152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.35546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3836.373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205680,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.166259765625,0.8412099480628967,0.5621596574783325,0.5108457803726196,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16619873046875,0.9990000128746032,0.9874155521392822,0.9006410241127014,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.16619873046875,0.9990000128746032,1.0,0.6652104258537292,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662292480469,0.903666615486145,0.700025200843811,0.6666187047958374,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662902832031,0.7449572086334229,0.384781539440155,1.7624287605285645,289.1662292480469,284.95001220703125,302.0384826660156,292.3781433105469,298.2563171386719,297.15899658203125,289.16607666015625,1.0,1.0,0.2176163494586944,0.2176163494586944,1.0,1.0,-5.417123317718506,0.8994295597076416,4.517693996429443,-0.3183081448078155,1.0,1.0,0.0,409.094970703125,410.0,59102.66015625,0.0,12933.54296875,1.0,278.1499938964844,281.68475341796875,295.376708984375,299.1728210449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947052836418152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.35546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3836.373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1614990234375,0.8401638865470886,0.5609515905380249,0.5098211765289307,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1614685058594,0.9990000128746032,0.9855397939682008,0.9023869633674622,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1614685058594,0.9990000128746032,1.0,0.6664999127388,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1614990234375,0.9026819467544556,0.6990958452224731,0.6658060550689697,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615600585937,0.7440970540046692,0.3840390741825104,1.7593910694122314,289.1614685058594,284.95001220703125,302.0345458984375,292.3792419433594,298.2502746582031,297.15240478515625,289.16131591796875,1.0,0.9999900460243224,0.2175083607435226,0.2175083607435226,1.0,1.0,-5.4149041175842285,0.8985306024551392,4.516373634338379,-0.3186796903610229,1.0,1.0,0.0,409.7837219238281,410.0,59071.03515625,0.0,12927.0810546875,1.0,278.1499938964844,281.6828918457031,295.3778686523437,299.1723327636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468972086906432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.01953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3834.966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205800,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15875244140625,0.8395761847496033,0.5602633357048035,0.5092368721961975,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.15869140625,0.9990000128746032,0.9844588041305542,0.9033575654029846,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.15869140625,0.9990000128746032,1.0,0.6672168374061584,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1587219238281,0.902131199836731,0.6985629796981812,0.6653391718864441,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1588134765625,0.7436105608940125,0.3836100399494171,1.757629632949829,289.1587219238281,284.95001220703125,302.0320739746094,292.3796691894531,298.2467956542969,297.14862060546875,289.1585388183594,1.0,0.9998714327812196,0.2174476236104965,0.2174476236104965,1.0,1.0,-5.413548946380615,0.898003101348877,4.515545845031738,-0.3188814520835876,1.0,1.0,0.0,410.1592102050781,410.0,59052.36328125,0.0,12922.7119140625,1.0,278.1499938964844,281.6817932128906,295.37841796875,299.1719055175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946820855140686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3834.277099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205860,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.14959716796875,0.8380313515663147,0.5582554340362549,0.507520854473114,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1495361328125,0.9990000128746032,0.9812204241752625,0.9056046605110168,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1495361328125,0.9990000128746032,1.0,0.6688765287399292,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1495666503906,0.9007050395011902,0.6969711184501648,0.6639302372932434,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.149658203125,0.7423028945922852,0.3822992742061615,1.7521594762802124,289.1495361328125,284.95001220703125,302.0242614746094,292.380126953125,298.2366943359375,297.137939453125,289.1493225097656,1.0,0.999324917793274,0.2173107117414474,0.2173107117414474,1.0,1.0,-5.407895565032959,0.896279513835907,4.511615753173828,-0.3192476630210876,1.0,1.0,0.0,410.85546875,410.0,58987.40234375,0.0,12896.431640625,1.0,278.1499938964844,281.6779479980469,295.3788146972656,299.1688537597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94656902551651,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.7685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3832.0009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205920,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.14959716796875,0.8380313515663147,0.5582554340362549,0.507520854473114,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1495361328125,0.9990000128746032,0.9812204241752625,0.9056046605110168,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1495361328125,0.9990000128746032,1.0,0.6688765287399292,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1495666503906,0.9007050395011902,0.6969711184501648,0.6639302372932434,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.149658203125,0.7423028945922852,0.3822992742061615,1.7521594762802124,289.1495361328125,284.95001220703125,302.0242614746094,292.380126953125,298.2366943359375,297.137939453125,289.1493225097656,1.0,0.999324917793274,0.2173107117414474,0.2173107117414474,1.0,1.0,-5.407895565032959,0.896279513835907,4.511615753173828,-0.3192476630210876,1.0,1.0,0.0,410.85546875,410.0,58987.40234375,0.0,12896.431640625,1.0,278.1499938964844,281.6779479980469,295.3788146972656,299.1688537597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94656902551651,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.7685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3832.0009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18205980,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1391906738281,0.836491048336029,0.5561399459838867,0.5057049989700317,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1390991210937,0.9990000128746032,0.9777124524116516,0.9076765179634094,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1390991210937,0.9990000128746032,1.0,0.6704067587852478,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13916015625,0.8992842435836792,0.6952533721923828,0.6623992919921875,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1392517089844,0.7409651875495911,0.3808588981628418,1.7460829019546509,289.1391296386719,284.95001220703125,302.0150451660156,292.3795166015625,298.2261657714844,297.12713623046875,289.13885498046875,1.0,0.998547613620758,0.2171738147735595,0.2171738147735595,1.0,1.0,-5.40087366104126,0.894281804561615,4.506591796875,-0.3195889294147491,1.0,1.0,0.0,411.3717346191406,410.0,58911.86328125,0.0,12860.6240234375,1.0,278.1499938964844,281.6734619140625,295.3780822753906,299.16387939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946288287639618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3829.46337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206040,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1391906738281,0.836491048336029,0.5561399459838867,0.5057049989700317,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1390991210937,0.9990000128746032,0.9777124524116516,0.9076765179634094,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1390991210937,0.9990000128746032,1.0,0.6704067587852478,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13916015625,0.8992842435836792,0.6952533721923828,0.6623992919921875,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1392517089844,0.7409651875495911,0.3808588981628418,1.7460829019546509,289.1391296386719,284.95001220703125,302.0150451660156,292.3795166015625,298.2261657714844,297.12713623046875,289.13885498046875,1.0,0.998547613620758,0.2171738147735595,0.2171738147735595,1.0,1.0,-5.40087366104126,0.894281804561615,4.506591796875,-0.3195889294147491,1.0,1.0,0.0,411.3717346191406,410.0,58911.86328125,0.0,12860.6240234375,1.0,278.1499938964844,281.6734619140625,295.3780822753906,299.16387939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946288287639618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.0205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3829.46337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206100,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13360595703125,0.8357152342796326,0.5550464391708374,0.5047643184661865,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.133544921875,0.9990000128746032,0.9758651852607728,0.9086793661117554,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.133544921875,0.9990000128746032,1.0,0.6711474657058716,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1335754394531,0.8985671401023865,0.694352388381958,0.6615936160087585,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1336669921875,0.74028080701828,0.3800963163375854,1.7428497076034546,289.133544921875,284.95001220703125,302.00994873046875,292.3788146972656,298.22076416015625,297.1217041015625,289.1332702636719,1.0,0.9980934262275696,0.217105358839035,0.217105358839035,1.0,1.0,-5.396970272064209,0.8932031393051147,4.503767013549805,-0.319750040769577,1.0,1.0,0.0,411.5871276855469,410.0,58870.92578125,0.0,12840.08984375,1.0,278.1499938964844,281.6710510253906,295.3773193359375,299.1607971191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461423754692078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.2001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3828.144287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206160,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1277770996094,0.8349334597587585,0.5539289116859436,0.5038020014762878,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1277160644531,0.9990000128746032,0.9739540815353394,0.9096677899360656,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1277160644531,0.9990000128746032,1.0,0.6718775033950806,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.12774658203125,0.8978429436683655,0.6934230923652649,0.6607612371444702,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1278686523437,0.7395843267440796,0.3793056309223175,1.73948872089386,289.12774658203125,284.95001220703125,302.0044860839844,292.3778381347656,298.2153015136719,297.1162414550781,289.12744140625,1.0,0.9975996017456056,0.2170888483524322,0.2170888483524322,1.0,1.0,-5.392823219299316,0.8922755718231201,4.500547885894775,-0.3197042644023895,1.0,1.0,0.0,411.7791748046875,410.0,58827.95703125,0.0,12817.9609375,1.0,278.1499938964844,281.6684875488281,295.3763122558594,299.1573181152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459924101829528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.08984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3826.787841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206220,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1154479980469,0.8333404064178467,0.5516201257705688,0.5018115043640137,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1153869628906,0.9990000128746032,0.969934105873108,0.9116109013557434,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1153869628906,0.9990000128746032,1.0,0.6733327507972717,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11541748046875,0.8963600993156433,0.6914774775505066,0.659014880657196,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7381454110145569,0.3776386976242065,1.732381820678711,289.1153869628906,284.95001220703125,301.9925537109375,292.3750915527344,298.2040710449219,297.1053161621094,289.1150817871094,1.0,0.9964990615844728,0.2170558124780655,0.2170558124780655,1.0,1.0,-5.3837971687316895,0.890295684337616,4.493501663208008,-0.3195684254169464,1.0,1.0,0.0,412.1108703613281,410.0,58735.96484375,0.0,12769.2021484375,1.0,278.1499938964844,281.6630249023437,295.3735046386719,299.149169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456800222396852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.0107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3823.96240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206280,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1154479980469,0.8333404064178467,0.5516201257705688,0.5018115043640137,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1153869628906,0.9990000128746032,0.969934105873108,0.9116109013557434,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1153869628906,0.9990000128746032,1.0,0.6733327507972717,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11541748046875,0.8963600993156433,0.6914774775505066,0.659014880657196,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7381454110145569,0.3776386976242065,1.732381820678711,289.1153869628906,284.95001220703125,301.9925537109375,292.3750915527344,298.2040710449219,297.1053161621094,289.1150817871094,1.0,0.9964990615844728,0.2170558124780655,0.2170558124780655,1.0,1.0,-5.3837971687316895,0.890295684337616,4.493501663208008,-0.3195684254169464,1.0,1.0,0.0,412.1108703613281,410.0,58735.96484375,0.0,12769.2021484375,1.0,278.1499938964844,281.6630249023437,295.3735046386719,299.149169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456800222396852,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.0107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3823.96240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206340,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1031494140625,0.83177649974823,0.5494289398193359,0.4999263882637024,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.10308837890625,0.9990000128746032,0.966100811958313,0.9126411080360411,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.10308837890625,0.9990000128746032,1.0,0.6748623251914978,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1031188964844,0.8948774933815002,0.6896045804023743,0.6573371291160583,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1032409667969,0.7367165088653564,0.3760246038436889,1.7255098819732666,289.10308837890625,284.95001220703125,301.98046875,292.3716735839844,298.1934509277344,297.09521484375,289.1027526855469,1.0,0.9953352808952332,0.2170256078243255,0.2170256078243255,1.0,1.0,-5.374264240264893,0.8882241249084473,4.486040115356445,-0.3193972706794739,1.0,1.0,0.0,412.4604187011719,410.0,58642.7421875,0.0,12717.8212890625,1.0,278.1499938964844,281.657470703125,295.3700256347656,299.14031982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453861117362976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.68359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3821.30322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206400,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1019592285156,0.8316218852996826,0.5492205619812012,0.499747633934021,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.10186767578125,0.9990000128746032,0.9657387137413024,0.9126387238502502,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.10186767578125,0.9990000128746032,1.0,0.6750242710113525,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1019287109375,0.8947290182113647,0.6894256472587585,0.6571773290634155,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.10205078125,0.7365750074386597,0.3758701384067535,1.7248544692993164,289.1018981933594,284.95001220703125,301.9792785644531,292.3713073730469,298.19244384765625,297.09423828125,289.1015319824219,1.0,0.9952181577682496,0.2170227766036987,0.2170227766036987,1.0,1.0,-5.373298168182373,0.88801509141922,4.485282897949219,-0.3193797469139099,1.0,1.0,0.0,412.5005493164063,410.0,58633.546875,0.0,12712.5634765625,1.0,278.1499938964844,281.6569519042969,295.36968994140625,299.1394348144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945359468460083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3821.062255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206460,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.086181640625,0.8295959234237671,0.5466995239257812,0.4975976347923279,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0860900878906,0.998387575149536,0.9615480303764344,0.9109010696411132,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0860900878906,0.9990000128746032,1.0,0.6774147152900696,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.08612060546875,0.8927348852157593,0.6872352957725525,0.6552335619926453,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0863037109375,0.7347146272659302,0.3739781081676483,1.7168729305267334,289.08612060546875,284.95001220703125,301.9646911621094,292.3664855957031,298.18017578125,297.0828552246094,289.085693359375,1.0,0.993571400642395,0.217012882232666,0.217012882232666,1.0,1.0,-5.359498023986816,0.8851508498191833,4.474347114562988,-0.3189932703971863,1.0,1.0,0.0,413.1308898925781,410.0,58510.40625,0.0,12639.5712890625,1.0,278.1499938964844,281.649658203125,295.3646545410156,299.1273498535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449860453605652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.5673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3817.681884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206520,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.086181640625,0.8295959234237671,0.5466995239257812,0.4975976347923279,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0860900878906,0.998387575149536,0.9615480303764344,0.9109010696411132,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0860900878906,0.9990000128746032,1.0,0.6774147152900696,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.08612060546875,0.8927348852157593,0.6872352957725525,0.6552335619926453,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0863037109375,0.7347146272659302,0.3739781081676483,1.7168729305267334,289.08612060546875,284.95001220703125,301.9646911621094,292.3664855957031,298.18017578125,297.0828552246094,289.085693359375,1.0,0.993571400642395,0.217012882232666,0.217012882232666,1.0,1.0,-5.359498023986816,0.8851508498191833,4.474347114562988,-0.3189932703971863,1.0,1.0,0.0,413.1308898925781,410.0,58510.40625,0.0,12639.5712890625,1.0,278.1499938964844,281.649658203125,295.3646545410156,299.1273498535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449860453605652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.5673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3817.681884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206580,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0683898925781,0.8274027705192566,0.5440632104873657,0.4953545331954956,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0682678222656,0.996445655822754,0.9574511647224426,0.9072186350822448,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0682678222656,0.9990000128746032,1.0,0.6801331639289856,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0683288574219,0.8905474543571472,0.684912919998169,0.6531768441200256,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0685119628906,0.7326931357383728,0.3719773888587951,1.7084436416625977,289.0682983398437,284.95001220703125,301.9487609863281,292.3606262207031,298.1674194335937,297.0711669921875,289.0678405761719,1.0,0.9915881752967834,0.2170029729604721,0.2170029729604721,1.0,1.0,-5.343042850494385,0.8817459344863892,4.461297035217285,-0.3185671865940094,1.0,1.0,0.0,413.8006591796875,410.0,58370.14453125,0.0,12552.01171875,1.0,278.1499938964844,281.6413269042969,295.3585205078125,299.1130065917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944553792476654,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.3798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3813.768310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206640,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0683898925781,0.8274027705192566,0.5440632104873657,0.4953545331954956,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0682678222656,0.996445655822754,0.9574511647224426,0.9072186350822448,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0682678222656,0.9990000128746032,1.0,0.6801331639289856,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0683288574219,0.8905474543571472,0.684912919998169,0.6531768441200256,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0685119628906,0.7326931357383728,0.3719773888587951,1.7084436416625977,289.0682983398437,284.95001220703125,301.9487609863281,292.3606262207031,298.1674194335937,297.0711669921875,289.0678405761719,1.0,0.9915881752967834,0.2170029729604721,0.2170029729604721,1.0,1.0,-5.343042850494385,0.8817459344863892,4.461297035217285,-0.3185671865940094,1.0,1.0,0.0,413.8006591796875,410.0,58370.14453125,0.0,12552.01171875,1.0,278.1499938964844,281.6413269042969,295.3585205078125,299.1130065917969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944553792476654,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.3798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3813.768310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206700,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0590515136719,0.8263128399848938,0.5427021384239197,0.4941922128200531,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0589294433594,0.9954748153686525,0.9554030895233154,0.9053550362586976,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0589294433594,0.9990000128746032,1.0,0.681423008441925,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0589904785156,0.8894650340080261,0.6837011575698853,0.6520987153053284,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0591735839844,0.731682538986206,0.3709370195865631,1.7040369510650637,289.0589599609375,284.95001220703125,301.9403076171875,292.3573303222656,298.1609191894531,297.0653076171875,289.0584716796875,1.0,0.9905117750167848,0.2169980257749557,0.2169980257749557,1.0,1.0,-5.334333419799805,0.8799445033073425,4.4543890953063965,-0.3183598220348358,1.0,1.0,0.0,414.0579833984375,410.0,58296.40625,0.0,12505.044921875,1.0,278.1499938964844,281.6369323730469,295.3550720214844,299.10516357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944316029548645,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.27734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3811.614990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206760,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0495910644531,0.8252258896827698,0.5413318276405334,0.4930209517478943,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0494689941406,0.9944992661476136,0.953355073928833,0.9034935235977172,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0494689941406,0.9990000128746032,0.99933922290802,0.6826937198638916,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0495300292969,0.8883882164955139,0.6824784874916077,0.651009738445282,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0497436523437,0.7306739091873169,0.3698881268501282,1.6995885372161863,289.04949951171875,284.95001220703125,301.9315185546875,292.353759765625,298.1543884277344,297.0594177246094,289.04901123046875,1.0,0.989416778087616,0.217073768377304,0.217073768377304,1.0,1.0,-5.325521945953369,0.8784292340278625,4.447092533111572,-0.3178447484970093,1.0,1.0,0.0,414.2978210449219,410.0,58221.875,0.0,12457.48828125,1.0,278.1499938964844,281.6324768066406,295.3515014648437,299.0971374511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440889954566956,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.0654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3809.55859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206820,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0299987792969,0.823043167591095,0.5385060906410217,0.4905996024608612,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0298767089844,0.9925324320793152,0.949199676513672,0.8997281789779663,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.02984619140625,0.9990000128746032,0.9972370862960817,0.6851474046707153,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0299377441406,0.8862341046333313,0.6799309849739075,0.6487334370613098,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0301208496094,0.7286379933357239,0.367710530757904,1.6903213262557983,289.0299072265625,284.95001220703125,301.9129943847656,292.34588623046875,298.1410827636719,297.0477600097656,289.02935791015625,1.0,0.9870879650115968,0.2172252386808395,0.2172252386808395,1.0,1.0,-5.3070902824401855,0.8752708435058594,4.431819438934326,-0.3167619407176971,1.0,1.0,0.0,414.6697692871094,410.0,58066.71484375,0.0,12357.2578125,1.0,278.1499938964844,281.62322998046875,295.34344482421875,299.0797424316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435937404632568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.7705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3805.0703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206880,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0299987792969,0.823043167591095,0.5385060906410217,0.4905996024608612,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0298767089844,0.9925324320793152,0.949199676513672,0.8997281789779663,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.02984619140625,0.9990000128746032,0.9972370862960817,0.6851474046707153,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0299377441406,0.8862341046333313,0.6799309849739075,0.6487334370613098,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0301208496094,0.7286379933357239,0.367710530757904,1.6903213262557983,289.0299072265625,284.95001220703125,301.9129943847656,292.34588623046875,298.1410827636719,297.0477600097656,289.02935791015625,1.0,0.9870879650115968,0.2172252386808395,0.2172252386808395,1.0,1.0,-5.3070902824401855,0.8752708435058594,4.431819438934326,-0.3167619407176971,1.0,1.0,0.0,414.6697692871094,410.0,58066.71484375,0.0,12357.2578125,1.0,278.1499938964844,281.62322998046875,295.34344482421875,299.0797424316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435937404632568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.7705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3805.0703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18206940,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.00958251953125,0.8208168148994446,0.5355709791183472,0.4880796372890472,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0094299316406,0.9905004501342772,0.944926142692566,0.8958615064620972,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0094299316406,0.9990000128746032,0.9947630763053894,0.6875675916671753,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.009521484375,0.8840447664260864,0.6772504448890686,0.646331787109375,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0097045898437,0.7265495657920837,0.3654291331768036,1.680585861206055,289.0094909667969,284.95001220703125,301.8931884765625,292.3370056152344,298.12762451171875,297.0362854003906,289.0089416503906,1.0,0.9846060872077942,0.217376708984375,0.217376708984375,1.0,1.0,-5.287671089172363,0.8719043135643005,4.415766716003418,-0.3156670331954956,1.0,1.0,0.0,414.9605712890625,410.0,57904.5,0.0,12251.380859375,1.0,278.1499938964844,281.6135559082031,295.3343811035156,299.060791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943066418170929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.4912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3800.28955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207000,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.00958251953125,0.8208168148994446,0.5355709791183472,0.4880796372890472,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0094299316406,0.9905004501342772,0.944926142692566,0.8958615064620972,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0094299316406,0.9990000128746032,0.9947630763053894,0.6875675916671753,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.009521484375,0.8840447664260864,0.6772504448890686,0.646331787109375,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0097045898437,0.7265495657920837,0.3654291331768036,1.680585861206055,289.0094909667969,284.95001220703125,301.8931884765625,292.3370056152344,298.12762451171875,297.0362854003906,289.0089416503906,1.0,0.9846060872077942,0.217376708984375,0.217376708984375,1.0,1.0,-5.287671089172363,0.8719043135643005,4.415766716003418,-0.3156670331954956,1.0,1.0,0.0,414.9605712890625,410.0,57904.5,0.0,12251.380859375,1.0,278.1499938964844,281.6135559082031,295.3343811035156,299.060791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943066418170929,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.4912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3800.28955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207060,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9884948730469,0.8185198307037354,0.5325466394424438,0.4854816794395447,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98834228515625,0.9883681535720824,0.940540850162506,0.8918958306312561,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.98834228515625,0.9990000128746032,0.991977334022522,0.6898940801620483,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9884033203125,0.8817938566207886,0.6744605898857117,0.6438297033309937,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9886169433594,0.7243878841400146,0.3630627691745758,1.6704788208007812,288.9883728027344,284.95001220703125,301.8721008300781,292.3271179199219,298.11407470703125,297.0249938964844,288.9878234863281,1.0,0.9819995164871216,0.2175446450710296,0.2175446450710296,1.0,1.0,-5.267323970794678,0.8684055805206299,4.398918628692627,-0.3144943714141845,1.0,1.0,0.0,415.2346801757813,410.0,57736.24609375,0.0,12140.9794921875,1.0,278.1499938964844,281.603515625,295.324462890625,299.0406494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425389766693116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.4013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3795.505615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207120,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9884948730469,0.8185198307037354,0.5325466394424438,0.4854816794395447,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98834228515625,0.9883681535720824,0.940540850162506,0.8918958306312561,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.98834228515625,0.9990000128746032,0.991977334022522,0.6898940801620483,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9884033203125,0.8817938566207886,0.6744605898857117,0.6438297033309937,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9886169433594,0.7243878841400146,0.3630627691745758,1.6704788208007812,288.9883728027344,284.95001220703125,301.8721008300781,292.3271179199219,298.11407470703125,297.0249938964844,288.9878234863281,1.0,0.9819995164871216,0.2175446450710296,0.2175446450710296,1.0,1.0,-5.267323970794678,0.8684055805206299,4.398918628692627,-0.3144943714141845,1.0,1.0,0.0,415.2346801757813,410.0,57736.24609375,0.0,12140.9794921875,1.0,278.1499938964844,281.603515625,295.324462890625,299.0406494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425389766693116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.4013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3795.505615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207180,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.966064453125,0.816001832485199,0.5294203758239746,0.4828068912029266,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9659118652344,0.985975980758667,0.9360236525535583,0.8878244757652283,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9659118652344,0.9990000128746032,0.9889920949935912,0.6910196542739868,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96600341796875,0.8793160915374756,0.6715482473373413,0.6412279605865479,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9662170410156,0.7220228314399719,0.3606016635894775,1.6600148677825928,288.9659423828125,284.95001220703125,301.8497314453125,292.3162536621094,298.1005554199219,297.0141906738281,288.96533203125,1.0,0.9791503548622132,0.2177125960588455,0.2177125960588455,1.0,1.0,-5.244743347167969,0.8644421100616455,4.380300998687744,-0.3132572770118713,1.0,1.0,0.0,415.6686706542969,410.0,57554.95703125,0.0,12020.533203125,1.0,278.1499938964844,281.5927124023437,295.31353759765625,299.0187683105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419885873794556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3790.51123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207240,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.966064453125,0.816001832485199,0.5294203758239746,0.4828068912029266,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9659118652344,0.985975980758667,0.9360236525535583,0.8878244757652283,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9659118652344,0.9990000128746032,0.9889920949935912,0.6910196542739868,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96600341796875,0.8793160915374756,0.6715482473373413,0.6412279605865479,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9662170410156,0.7220228314399719,0.3606016635894775,1.6600148677825928,288.9659423828125,284.95001220703125,301.8497314453125,292.3162536621094,298.1005554199219,297.0141906738281,288.96533203125,1.0,0.9791503548622132,0.2177125960588455,0.2177125960588455,1.0,1.0,-5.244743347167969,0.8644421100616455,4.380300998687744,-0.3132572770118713,1.0,1.0,0.0,415.6686706542969,410.0,57554.95703125,0.0,12020.533203125,1.0,278.1499938964844,281.5927124023437,295.31353759765625,299.0187683105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419885873794556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3790.51123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207300,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9541931152344,0.8146154880523682,0.5278249382972717,0.4814500212669372,296.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9540405273437,0.984632134437561,0.9337237477302552,0.8857606649398804,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9540405273437,0.9986367225646972,0.9874983429908752,0.6906836032867432,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9541320800781,0.8779464364051819,0.6700543761253357,0.6399016380310059,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9543762207031,0.7207273244857788,0.3593418002128601,1.6546962261199951,288.9541015625,284.95001220703125,301.8381042480469,292.3104553222656,298.0938720703125,297.009033203125,288.95343017578125,1.0,0.9776095151901244,0.2177965641021728,0.2177965641021728,1.0,1.0,-5.232287883758545,0.862217366695404,4.370070934295654,-0.3125989139080047,1.0,1.0,0.0,416.0104675292969,410.0,57457.71875,0.0,11955.1484375,1.0,278.1499938964844,281.5869445800781,295.3077087402344,299.0072021484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941709041595459,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.62109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3787.97314453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
