time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207360,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.94171142578125,0.8131491541862488,0.526196300983429,0.4800683259963989,296.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9415283203125,0.9831960201263428,0.9313805103302002,0.8836621642112732,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9415283203125,0.9976881146430968,0.9860281348228456,0.6898279786109924,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9416198730469,0.8765007257461548,0.668521523475647,0.6385440230369568,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.94189453125,0.7193599343299866,0.3580543994903564,1.6492736339569092,288.94158935546875,284.95001220703125,301.8261413574219,292.3044128417969,298.0873107910156,297.0041198730469,288.9408874511719,1.0,0.9759539365768432,0.2178994566202163,0.2178994566202163,1.0,1.0,-5.218812942504883,0.8598518371582031,4.35896110534668,-0.3118631243705749,1.0,1.0,0.0,416.3930969238281,410.0,57354.3671875,0.0,11885.2080078125,1.0,278.1499938964844,281.580810546875,295.301513671875,298.994873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414058327674866,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.7705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3785.219970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207420,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9158935546875,0.810229480266571,0.5228584408760071,0.4772244691848755,296.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9157409667969,0.980326533317566,0.9265836477279664,0.8793537020683289,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.91571044921875,0.9957593083381652,0.9830718040466307,0.6878879070281982,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9158020019531,0.873679518699646,0.665357768535614,0.6357283592224121,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.91607666015625,0.7166261672973633,0.3554108142852783,1.638080596923828,288.915771484375,284.95001220703125,301.8013000488281,292.2916259765625,298.0744323730469,296.99481201171875,288.9150695800781,1.0,0.9724714159965516,0.2181052416563034,0.2181052416563034,1.0,1.0,-5.190992832183838,0.8549425601959229,4.336050510406494,-0.3104329407215118,1.0,1.0,0.0,416.9494934082031,410.0,57140.78125,0.0,11739.3193359375,1.0,278.1499938964844,281.5680847167969,295.28839111328125,298.9687805175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407463669776917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3779.229248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207480,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9158935546875,0.810229480266571,0.5228584408760071,0.4772244691848755,296.84930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9157409667969,0.980326533317566,0.9265836477279664,0.8793537020683289,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.91571044921875,0.9957593083381652,0.9830718040466307,0.6878879070281982,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9158020019531,0.873679518699646,0.665357768535614,0.6357283592224121,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.91607666015625,0.7166261672973633,0.3554108142852783,1.638080596923828,288.915771484375,284.95001220703125,301.8013000488281,292.2916259765625,298.0744323730469,296.99481201171875,288.9150695800781,1.0,0.9724714159965516,0.2181052416563034,0.2181052416563034,1.0,1.0,-5.190992832183838,0.8549425601959229,4.336050510406494,-0.3104329407215118,1.0,1.0,0.0,416.9494934082031,410.0,57140.78125,0.0,11739.3193359375,1.0,278.1499938964844,281.5680847167969,295.28839111328125,298.9687805175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407463669776917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.099609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3779.229248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207540,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.88922119140625,0.8072599172592163,0.5194196701049805,0.4742857217788696,296.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8890380859375,0.9774003624916076,0.9216457605361938,0.8749091029167175,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8890075683594,0.993819296360016,0.980012059211731,0.6858893632888794,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8891296386719,0.8708874583244324,0.6620689034461975,0.6327909231185913,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.889404296875,0.7138320803642273,0.3526768088340759,1.626464605331421,288.8890686035156,284.95001220703125,301.7752380371094,292.2778625488281,298.0616455078125,296.9859619140625,288.8883361816406,1.0,0.9688092470169068,0.2183110415935516,0.2183110415935516,1.0,1.0,-5.162120819091797,0.8498039841651917,4.31231689453125,-0.3090056478977203,1.0,1.0,0.0,417.3508605957031,410.0,56918.66796875,0.0,11587.908203125,1.0,278.1499938964844,281.5548400878906,295.2743835449219,298.9411926269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400396347045898,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.3603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3772.80517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207600,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.88922119140625,0.8072599172592163,0.5194196701049805,0.4742857217788696,296.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8890380859375,0.9774003624916076,0.9216457605361938,0.8749091029167175,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8890075683594,0.993819296360016,0.980012059211731,0.6858893632888794,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8891296386719,0.8708874583244324,0.6620689034461975,0.6327909231185913,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.889404296875,0.7138320803642273,0.3526768088340759,1.626464605331421,288.8890686035156,284.95001220703125,301.7752380371094,292.2778625488281,298.0616455078125,296.9859619140625,288.8883361816406,1.0,0.9688092470169068,0.2183110415935516,0.2183110415935516,1.0,1.0,-5.162120819091797,0.8498039841651917,4.31231689453125,-0.3090056478977203,1.0,1.0,0.0,417.3508605957031,410.0,56918.66796875,0.0,11587.908203125,1.0,278.1499938964844,281.5548400878906,295.2743835449219,298.9411926269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400396347045898,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.3603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3772.80517578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207660,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8616943359375,0.8042022585868835,0.5158935189247131,0.4712675213813782,296.8280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.86151123046875,0.97438383102417,0.9165844917297364,0.8703480958938599,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8614807128906,0.9918258786201476,0.9768251776695251,0.6838099956512451,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8616027832031,0.8680922985076904,0.6586709022521973,0.6297498941421509,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.86187744140625,0.7109333872795105,0.3498621582984924,1.6144838333129885,288.8615417480469,284.95001220703125,301.7479858398437,292.2631225585937,298.048828125,296.9774169921875,288.8607788085937,1.0,0.9650129675865172,0.2187040299177169,0.2187040299177169,1.0,1.0,-5.132356643676758,0.845186710357666,4.287169456481934,-0.3068637251853943,1.0,1.0,0.0,417.6749572753906,410.0,56688.84765625,0.0,11432.5498046875,1.0,278.1499938964844,281.5411071777344,295.2594909667969,298.9122314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393072724342346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.6640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3766.143798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207720,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8616943359375,0.8042022585868835,0.5158935189247131,0.4712675213813782,296.8280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.86151123046875,0.97438383102417,0.9165844917297364,0.8703480958938599,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8614807128906,0.9918258786201476,0.9768251776695251,0.6838099956512451,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8616027832031,0.8680922985076904,0.6586709022521973,0.6297498941421509,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.86187744140625,0.7109333872795105,0.3498621582984924,1.6144838333129885,288.8615417480469,284.95001220703125,301.7479858398437,292.2631225585937,298.048828125,296.9774169921875,288.8607788085937,1.0,0.9650129675865172,0.2187040299177169,0.2187040299177169,1.0,1.0,-5.132356643676758,0.845186710357666,4.287169456481934,-0.3068637251853943,1.0,1.0,0.0,417.6749572753906,410.0,56688.84765625,0.0,11432.5498046875,1.0,278.1499938964844,281.5411071777344,295.2594909667969,298.9122314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393072724342346,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.6640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3766.143798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207780,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83319091796875,0.8010766506195068,0.5122647881507874,0.4681583940982818,296.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8329772949219,0.9712420701980592,0.9113774299621582,0.8656519651412964,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8329772949219,0.9897419810295104,0.9734660387039183,0.681617021560669,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8330993652344,0.8652616143226624,0.6551441550254822,0.6265891194343567,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8334045410156,0.7078751921653748,0.3469519913196563,1.60207998752594,288.8330383300781,284.95001220703125,301.7195129394531,292.2474670410156,298.03594970703125,296.9691467285156,288.8322448730469,1.0,0.961072325706482,0.2190970182418823,0.2190970182418823,1.0,1.0,-5.1015305519104,0.8403534889221191,4.261177062988281,-0.3047057092189789,1.0,1.0,0.0,417.9544067382813,410.0,56449.984375,0.0,11272.814453125,1.0,278.1499938964844,281.52685546875,295.24365234375,298.8817138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385364651679992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.8564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3759.12890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207840,296.9207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83319091796875,0.8010766506195068,0.5122647881507874,0.4681583940982818,296.8175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8329772949219,0.9712420701980592,0.9113774299621582,0.8656519651412964,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8329772949219,0.9897419810295104,0.9734660387039183,0.681617021560669,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8330993652344,0.8652616143226624,0.6551441550254822,0.6265891194343567,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8334045410156,0.7078751921653748,0.3469519913196563,1.60207998752594,288.8330383300781,284.95001220703125,301.7195129394531,292.2474670410156,298.03594970703125,296.9691467285156,288.8322448730469,1.0,0.961072325706482,0.2190970182418823,0.2190970182418823,1.0,1.0,-5.1015305519104,0.8403534889221191,4.261177062988281,-0.3047057092189789,1.0,1.0,0.0,417.9544067382813,410.0,56449.984375,0.0,11272.814453125,1.0,278.1499938964844,281.52685546875,295.24365234375,298.8817138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385364651679992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.8564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3759.12890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207900,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8185729980469,0.7994915843009949,0.5104132294654846,0.4665709733963012,296.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.818359375,0.9696211814880372,0.9087207317352296,0.863254725933075,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8183288574219,0.9886620044708252,0.9717204570770264,0.6804761290550232,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8184509277344,0.8638313412666321,0.6533339023590088,0.624965250492096,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8187866210937,0.7062968611717224,0.3454622030258178,1.5957245826721191,288.81842041015625,284.95001220703125,301.704833984375,292.2392883300781,298.02947998046875,296.965087890625,288.8175964355469,1.0,0.959052562713623,0.2192935049533844,0.2192935049533844,1.0,1.0,-5.085736274719238,0.837850034236908,4.2478861808776855,-0.3036315441131592,1.0,1.0,0.0,418.0833129882813,410.0,56327.16796875,0.0,11191.48046875,1.0,278.1499938964844,281.51953125,295.2353820800781,298.86590576171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938137710094452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.5390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3755.497802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18207960,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80377197265625,0.7978951334953308,0.5085458755493164,0.4649697840213775,296.8069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8035583496094,0.9679691791534424,0.9060412645339966,0.8608366250991821,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8035583496094,0.9875584840774536,0.9699461460113524,0.6793161034584045,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8036804199219,0.8623946905136108,0.6515036225318909,0.6233230233192444,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8039855957031,0.7047022581100464,0.3439576029777527,1.589304804801941,288.8036193847656,284.95001220703125,301.6898498535156,292.2308959960937,298.0229797363281,296.9610595703125,288.80279541015625,1.0,0.9570109844207764,0.2195279598236084,0.2195279598236084,1.0,1.0,-5.06975793838501,0.8354434967041016,4.234314441680908,-0.3024197220802307,1.0,1.0,0.0,418.2130737304688,410.0,56202.921875,0.0,11109.68359375,1.0,278.1499938964844,281.5121154785156,295.2269287109375,298.8498229980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377413988113404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3751.887939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208020,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7734680175781,0.7946579456329346,0.5047391057014465,0.4617039263248443,296.7964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.77325439453125,0.9645609259605408,0.9005783796310425,0.8559044599533081,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77325439453125,0.9852684140205384,0.9662654995918274,0.6769065856933594,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7733764648437,0.8594913482666016,0.6477517485618591,0.619953989982605,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7737121582031,0.7014505863189697,0.3408812582492828,1.57616925239563,288.7733154296875,284.95001220703125,301.6590270996094,292.21337890625,298.0098876953125,296.9531555175781,288.7724609375,1.0,0.952835202217102,0.2199968695640564,0.2199968695640564,1.0,1.0,-5.037059307098389,0.8304746150970459,4.206584453582764,-0.2999933063983917,1.0,1.0,0.0,418.4588623046875,410.0,55947.73828125,0.0,10943.4814453125,1.0,278.1499938964844,281.49688720703125,295.20928955078125,298.8165283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369224905967712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3744.424560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208080,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7734680175781,0.7946579456329346,0.5047391057014465,0.4617039263248443,296.7964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.77325439453125,0.9645609259605408,0.9005783796310425,0.8559044599533081,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77325439453125,0.9852684140205384,0.9662654995918274,0.6769065856933594,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7733764648437,0.8594913482666016,0.6477517485618591,0.619953989982605,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7737121582031,0.7014505863189697,0.3408812582492828,1.57616925239563,288.7733154296875,284.95001220703125,301.6590270996094,292.21337890625,298.0098876953125,296.9531555175781,288.7724609375,1.0,0.952835202217102,0.2199968695640564,0.2199968695640564,1.0,1.0,-5.037059307098389,0.8304746150970459,4.206584453582764,-0.2999933063983917,1.0,1.0,0.0,418.4588623046875,410.0,55947.73828125,0.0,10943.4814453125,1.0,278.1499938964844,281.49688720703125,295.20928955078125,298.8165283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369224905967712,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3744.424560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208140,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7422180175781,0.7913643717765808,0.5008403062820435,0.4583570957183838,296.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7419738769531,0.9610130786895752,0.8949815630912781,0.8508487343788147,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7419738769531,0.9828642010688782,0.9624130725860596,0.6743806004524231,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7420959472656,0.8565500974655151,0.6438822746276855,0.61647629737854,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.742431640625,0.6981185078620911,0.3377191424369812,1.5626558065414429,288.7420349121094,284.95001220703125,301.62701416015625,292.1949462890625,297.9967041015625,296.9454650878906,288.7411499023437,1.0,0.9485426545143129,0.2204657793045044,0.2204657793045044,1.0,1.0,-5.003403186798096,0.8252813816070557,4.178122043609619,-0.2975862920284271,1.0,1.0,0.0,418.6919250488281,410.0,55683.8984375,0.0,10774.166015625,1.0,278.1499938964844,281.48114013671875,295.1907043457031,298.7817077636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360690116882324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.4716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3736.6416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208200,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7422180175781,0.7913643717765808,0.5008403062820435,0.4583570957183838,296.7860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7419738769531,0.9610130786895752,0.8949815630912781,0.8508487343788147,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7419738769531,0.9828642010688782,0.9624130725860596,0.6743806004524231,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7420959472656,0.8565500974655151,0.6438822746276855,0.61647629737854,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.742431640625,0.6981185078620911,0.3377191424369812,1.5626558065414429,288.7420349121094,284.95001220703125,301.62701416015625,292.1949462890625,297.9967041015625,296.9454650878906,288.7411499023437,1.0,0.9485426545143129,0.2204657793045044,0.2204657793045044,1.0,1.0,-5.003403186798096,0.8252813816070557,4.178122043609619,-0.2975862920284271,1.0,1.0,0.0,418.6919250488281,410.0,55683.8984375,0.0,10774.166015625,1.0,278.1499938964844,281.48114013671875,295.1907043457031,298.7817077636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360690116882324,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.4716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3736.6416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208260,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7100830078125,0.7880215644836426,0.4968605637550354,0.4549391567707062,296.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7098693847656,0.9573297500610352,0.8892660140991211,0.8456834554672241,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7098388671875,0.9803460240364076,0.9584078788757324,0.6717509031295776,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7099609375,0.8535770177841187,0.6399087905883789,0.6129025220870972,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7103271484375,0.6947141885757446,0.3344816863536834,1.548811435699463,288.7099304199219,284.95001220703125,301.5938720703125,292.17559814453125,297.9833984375,296.9379577636719,288.708984375,1.0,0.944146990776062,0.2209513634443283,0.2209513634443283,1.0,1.0,-4.968873023986816,0.819941520690918,4.148931503295898,-0.2951388359069824,1.0,1.0,0.0,418.9214782714844,410.0,55412.40625,0.0,10602.45703125,1.0,278.1499938964844,281.4649353027344,295.1712341308594,298.7455749511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351938366889954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3728.654541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208320,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7100830078125,0.7880215644836426,0.4968605637550354,0.4549391567707062,296.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7098693847656,0.9573297500610352,0.8892660140991211,0.8456834554672241,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7098388671875,0.9803460240364076,0.9584078788757324,0.6717509031295776,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7099609375,0.8535770177841187,0.6399087905883789,0.6129025220870972,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7103271484375,0.6947141885757446,0.3344816863536834,1.548811435699463,288.7099304199219,284.95001220703125,301.5938720703125,292.17559814453125,297.9833984375,296.9379577636719,288.708984375,1.0,0.944146990776062,0.2209513634443283,0.2209513634443283,1.0,1.0,-4.968873023986816,0.819941520690918,4.148931503295898,-0.2951388359069824,1.0,1.0,0.0,418.9214782714844,410.0,55412.40625,0.0,10602.45703125,1.0,278.1499938964844,281.4649353027344,295.1712341308594,298.7455749511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351938366889954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3728.654541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208380,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6769714355469,0.784627377986908,0.4927885830402374,0.4514399170875549,296.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.9535070061683656,0.8834137916564941,0.8403918743133545,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767272949219,0.9777045249938964,0.954226016998291,0.6690009236335754,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.8505680561065674,0.6358156800270081,0.6092180013656616,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67724609375,0.6912336349487305,0.3311584591865539,1.5345886945724487,288.67681884765625,284.95001220703125,301.5595703125,292.1553649902344,297.9700012207031,296.9306335449219,288.67584228515625,1.0,0.9396368265151978,0.2214369624853134,0.2214369624853134,1.0,1.0,-4.933379650115967,0.8143738508224487,4.1190056800842285,-0.2927148640155792,1.0,1.0,0.0,419.1404724121094,410.0,55132.06640625,0.0,10427.919921875,1.0,278.1499938964844,281.4482116699219,295.1508178710937,298.7078857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342770576477052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3720.28173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208440,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6769714355469,0.784627377986908,0.4927885830402374,0.4514399170875549,296.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.9535070061683656,0.8834137916564941,0.8403918743133545,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767272949219,0.9777045249938964,0.954226016998291,0.6690009236335754,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.8505680561065674,0.6358156800270081,0.6092180013656616,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67724609375,0.6912336349487305,0.3311584591865539,1.5345886945724487,288.67681884765625,284.95001220703125,301.5595703125,292.1553649902344,297.9700012207031,296.9306335449219,288.67584228515625,1.0,0.9396368265151978,0.2214369624853134,0.2214369624853134,1.0,1.0,-4.933379650115967,0.8143738508224487,4.1190056800842285,-0.2927148640155792,1.0,1.0,0.0,419.1404724121094,410.0,55132.06640625,0.0,10427.919921875,1.0,278.1499938964844,281.4482116699219,295.1508178710937,298.7078857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342770576477052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3720.28173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208500,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6600952148437,0.7829144597053528,0.4907223284244537,0.4496636390686035,296.7601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.65985107421875,0.9515469074249268,0.8804425001144409,0.8377042412757874,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6598205566406,0.9763390421867372,0.9520766735076904,0.6675861477851868,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.65997314453125,0.8490530848503113,0.6337296962738037,0.6073391437530518,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6603698730469,0.6894688010215759,0.3294687867164612,1.5273535251617432,288.659912109375,284.95001220703125,301.5420227050781,292.1449279785156,297.9632873535156,296.92706298828125,288.6589660644531,1.0,0.9373441338539124,0.2216797620058059,0.2216797620058059,1.0,1.0,-4.915307521820068,0.8115106821060181,4.103796482086182,-0.2915133535861969,1.0,1.0,0.0,419.2480773925781,410.0,54988.953125,0.0,10339.8544921875,1.0,278.1499938964844,281.4396667480469,295.1402893066406,298.68853759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338078498840332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.3349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3715.994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208560,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.64306640625,0.7811952829360962,0.4886419177055359,0.4478748142719269,296.7549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.642822265625,0.9495590329170228,0.8774498105049133,0.8349968194961548,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6427917480469,0.9749473333358764,0.9498995542526244,0.6661524176597595,296.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6429443359375,0.8475348949432373,0.6316249966621399,0.6054429411888123,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6433410644531,0.6876925230026245,0.3277658522129059,1.5200599431991575,288.64288330078125,284.95001220703125,301.524169921875,292.1342468261719,297.95654296875,296.92352294921875,288.64190673828125,1.0,0.9350331425666808,0.2219965159893036,0.2219965159893036,1.0,1.0,-4.897067546844482,0.8088721632957458,4.088195323944092,-0.2900525033473968,1.0,1.0,0.0,419.35687255859375,410.0,54845.609375,0.0,10251.5673828125,1.0,278.1499938964844,281.4310913085937,295.12957763671875,298.6689758300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333410859107972,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.60791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3711.727294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208620,296.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6239929199219,0.7792673707008362,0.4862965047359466,0.4458570480346679,296.7492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6237487792969,0.9473068118095398,0.8740745782852173,0.8319418430328369,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.62371826171875,0.973362684249878,0.9474307894706726,0.6645251512527466,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6238708496094,0.8458355069160461,0.6292471885681152,0.6032994389533997,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.624267578125,0.6856944561004639,0.3258440494537353,1.511824131011963,288.6238098144531,284.95001220703125,301.5038452148437,292.1220397949219,297.9489440917969,296.91961669921875,288.622802734375,1.0,0.9324259757995604,0.2223512977361679,0.2223512977361679,1.0,1.0,-4.876471042633057,0.8058892488479614,4.070581436157227,-0.2884113788604736,1.0,1.0,0.0,419.4733581542969,410.0,54694.5390625,0.0,10152.486328125,1.0,278.1499938964844,281.42205810546875,295.117431640625,298.6471862792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328295588493348,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.71533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3707.049560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208680,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.60858154296875,0.7777433395385742,0.4844326376914978,0.4442533850669861,296.7447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6083068847656,0.9455091953277588,0.8713906407356262,0.8295122981071472,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6083068847656,0.9720888733863832,0.9454494118690492,0.6632186770439148,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6084289550781,0.8444926738739014,0.6273510456085205,0.6015896797180176,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6088562011719,0.6841096878051758,0.324314534664154,1.50526762008667,288.6083984375,284.95001220703125,301.4876403808594,292.1122436523437,297.9429626464844,296.9165954589844,288.6073608398437,1.0,0.9303524494171144,0.22263003885746,0.22263003885746,1.0,1.0,-4.860073566436768,0.8034932017326355,4.056580543518066,-0.2871283590793609,1.0,1.0,0.0,419.5619812011719,410.0,54560.7421875,0.0,10074.0673828125,1.0,278.1499938964844,281.41412353515625,295.1075744628906,298.62945556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324166774749756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3703.27294921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208740,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.57281494140625,0.7742477059364319,0.4801293015480041,0.4405496120452881,296.734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.57257080078125,0.9413315057754515,0.8651883602142334,0.8238961100578308,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5725402832031,0.9690943360328674,0.9408130049705504,0.660158634185791,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5726928710937,0.8414129614830017,0.6229525208473206,0.5976215600967407,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5731201171875,0.680459201335907,0.3207763135433197,1.4900938272476196,288.5726318359375,284.95001220703125,301.45001220703125,292.08935546875,297.9292907714844,296.9098815917969,288.57159423828125,1.0,0.925558865070343,0.2232635617256164,0.2232635617256164,1.0,1.0,-4.822094917297363,0.7978701591491699,4.024224758148193,-0.2842396795749664,1.0,1.0,0.0,419.7603759765625,410.0,54258.05859375,0.0,9894.103515625,1.0,278.1499938964844,281.3960266113281,295.0843811035156,298.5876159667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314208626747132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3694.157958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208800,296.8618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.57281494140625,0.7742477059364319,0.4801293015480041,0.4405496120452881,296.734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.57257080078125,0.9413315057754515,0.8651883602142334,0.8238961100578308,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5725402832031,0.9690943360328674,0.9408130049705504,0.660158634185791,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5726928710937,0.8414129614830017,0.6229525208473206,0.5976215600967407,296.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5731201171875,0.680459201335907,0.3207763135433197,1.4900938272476196,288.5726318359375,284.95001220703125,301.45001220703125,292.08935546875,297.9292907714844,296.9098815917969,288.57159423828125,1.0,0.925558865070343,0.2232635617256164,0.2232635617256164,1.0,1.0,-4.822094917297363,0.7978701591491699,4.024224758148193,-0.2842396795749664,1.0,1.0,0.0,419.7603759765625,410.0,54258.05859375,0.0,9894.103515625,1.0,278.1499938964844,281.3960266113281,295.0843811035156,298.5876159667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314208626747132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.0556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3694.157958984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208860,296.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5361328125,0.7707165479660034,0.4757412672042846,0.436771035194397,296.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5358581542969,0.9370399713516236,0.858855664730072,0.8181589245796204,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.53582763671875,0.9659660458564758,0.936006247997284,0.6569823026657104,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5359802246094,0.8382993340492249,0.6184404492378235,0.5935479998588562,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.53643798828125,0.6767513155937195,0.3171597421169281,1.4745742082595823,288.5359191894531,284.95001220703125,301.41033935546875,292.0649108886719,297.9153747558594,296.90338134765625,288.53485107421875,1.0,0.9206613898277284,0.224042609333992,0.224042609333992,1.0,1.0,-4.783187389373779,0.7925454378128052,3.990641832351685,-0.280857503414154,1.0,1.0,0.0,419.9567260742188,410.0,53950.85546875,0.0,9712.208984375,1.0,278.1499938964844,281.377685546875,295.0598449707031,298.5442199707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304389357566832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.1923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3685.163818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208920,296.8549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5361328125,0.7707165479660034,0.4757412672042846,0.436771035194397,296.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5358581542969,0.9370399713516236,0.858855664730072,0.8181589245796204,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.53582763671875,0.9659660458564758,0.936006247997284,0.6569823026657104,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5359802246094,0.8382993340492249,0.6184404492378235,0.5935479998588562,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.53643798828125,0.6767513155937195,0.3171597421169281,1.4745742082595823,288.5359191894531,284.95001220703125,301.41033935546875,292.0649108886719,297.9153747558594,296.90338134765625,288.53485107421875,1.0,0.9206613898277284,0.224042609333992,0.224042609333992,1.0,1.0,-4.783187389373779,0.7925454378128052,3.990641832351685,-0.280857503414154,1.0,1.0,0.0,419.9567260742188,410.0,53950.85546875,0.0,9712.208984375,1.0,278.1499938964844,281.377685546875,295.0598449707031,298.5442199707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304389357566832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.1923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3685.163818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18208980,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.498291015625,0.7671611309051514,0.4712751507759094,0.4329236149787903,296.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4980163574219,0.93265700340271,0.8524019718170166,0.8123096227645874,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4979858398437,0.962711215019226,0.9310412406921388,0.6536980867385864,296.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4981384277344,0.8351574540138245,0.6138232946395874,0.5893770456314087,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49859619140625,0.6729996800422668,0.3134717643260956,1.4587388038635254,288.4980773925781,284.95001220703125,301.36785888671875,292.0382080078125,297.9010009765625,296.8970947265625,288.4969482421875,1.0,0.915671169757843,0.2248216569423675,0.2248216569423675,1.0,1.0,-4.743430137634277,0.7870118618011475,3.95641827583313,-0.2775043845176697,1.0,1.0,0.0,420.1488037109375,410.0,53633.953125,0.0,9528.888671875,1.0,278.1499938964844,281.3587646484375,295.0333251953125,298.4984436035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295063614845276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.06494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3676.61572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209040,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.498291015625,0.7671611309051514,0.4712751507759094,0.4329236149787903,296.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4980163574219,0.93265700340271,0.8524019718170166,0.8123096227645874,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4979858398437,0.962711215019226,0.9310412406921388,0.6536980867385864,296.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4981384277344,0.8351574540138245,0.6138232946395874,0.5893770456314087,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49859619140625,0.6729996800422668,0.3134717643260956,1.4587388038635254,288.4980773925781,284.95001220703125,301.36785888671875,292.0382080078125,297.9010009765625,296.8970947265625,288.4969482421875,1.0,0.915671169757843,0.2248216569423675,0.2248216569423675,1.0,1.0,-4.743430137634277,0.7870118618011475,3.95641827583313,-0.2775043845176697,1.0,1.0,0.0,420.1488037109375,410.0,53633.953125,0.0,9528.888671875,1.0,278.1499938964844,281.3587646484375,295.0333251953125,298.4984436035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295063614845276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.06494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3676.61572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209100,296.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4790344238281,0.765377938747406,0.4690189957618713,0.4309795796871185,296.70953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4787292480469,0.9304391145706176,0.8491391539573669,0.8093516826629639,296.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.47869873046875,0.9610395431518556,0.9285117387771606,0.65202397108078,296.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4788818359375,0.8335776329040527,0.6114835739135742,0.587262749671936,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4793395996094,0.671112596988678,0.3116068243980407,1.4507288932800293,288.47882080078125,284.95001220703125,301.3456115722656,292.02410888671875,297.8936767578125,296.8940124511719,288.4776611328125,1.0,0.9131479263305664,0.2252111732959747,0.2252111732959747,1.0,1.0,-4.723275661468506,0.7841687202453613,3.939106941223145,-0.275845468044281,1.0,1.0,0.0,420.2477722167969,410.0,53472.6015625,0.0,9437.0224609375,1.0,278.1499938964844,281.3491516113281,295.0194091796875,298.4747619628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290617108345032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3672.53759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209160,296.84130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4593200683594,0.7635882496833801,0.4667336940765381,0.4290093779563904,296.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4590148925781,0.9282033443450928,0.8458304405212402,0.8063507676124573,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.458984375,0.95933336019516,0.9259218573570251,0.65030837059021,296.8415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.45916748046875,0.8319873213768005,0.6091039776802063,0.5851110219955444,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45965576171875,0.6692132949829102,0.3097152411937713,1.4425992965698242,288.4591064453125,284.95001220703125,301.3227233886719,292.0094909667969,297.8861999511719,296.8910217285156,288.4579467773437,1.0,0.910593330860138,0.2255977541208267,0.2255977541208267,1.0,1.0,-4.70285701751709,0.7812467217445374,3.921610355377197,-0.2742106318473816,1.0,1.0,0.0,420.33489990234375,410.0,53307.51953125,0.0,9344.412109375,1.0,278.1499938964844,281.3392944335937,295.00469970703125,298.4500427246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285897612571716,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3668.208251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
