time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209220,296.8346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4192199707031,0.7599981427192688,0.462114155292511,0.4250259697437286,296.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4188842773437,0.92369544506073,0.8391357660293579,0.8002774119377136,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4188537597656,0.9558279514312744,0.9206408858299256,0.6468081474304199,296.8328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4190368652344,0.8287801146507263,0.604278028011322,0.5807457566261292,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195556640625,0.66539466381073,0.3058879673480987,1.426146149635315,288.4189758300781,284.95001220703125,301.2751770019531,291.9788513183594,297.8710327148437,296.8851318359375,288.4177551269531,1.0,0.9054252505302428,0.2263708859682083,0.2263708859682083,1.0,1.0,-4.661430835723877,0.775238573551178,3.886192321777344,-0.2709754407405853,1.0,1.0,0.0,420.5174255371094,410.0,52971.45703125,0.0,9158.7841796875,1.0,278.1499938964844,281.3192138671875,294.9740600585937,298.39892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276572465896606,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.06787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3659.64892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209280,296.8346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4192199707031,0.7599981427192688,0.462114155292511,0.4250259697437286,296.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4188842773437,0.92369544506073,0.8391357660293579,0.8002774119377136,296.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4188537597656,0.9558279514312744,0.9206408858299256,0.6468081474304199,296.8328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4190368652344,0.8287801146507263,0.604278028011322,0.5807457566261292,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195556640625,0.66539466381073,0.3058879673480987,1.426146149635315,288.4189758300781,284.95001220703125,301.2751770019531,291.9788513183594,297.8710327148437,296.8851318359375,288.4177551269531,1.0,0.9054252505302428,0.2263708859682083,0.2263708859682083,1.0,1.0,-4.661430835723877,0.775238573551178,3.886192321777344,-0.2709754407405853,1.0,1.0,0.0,420.5174255371094,410.0,52971.45703125,0.0,9158.7841796875,1.0,278.1499938964844,281.3192138671875,294.9740600585937,298.39892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276572465896606,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.06787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3659.64892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209340,296.8280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.37799072265625,0.7563980221748352,0.4574206173419952,0.4209765493869781,296.684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.377685546875,0.9191647171974182,0.832322895526886,0.7940935492515564,296.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37762451171875,0.9522017240524292,0.9152041673660278,0.6432009935379028,296.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3778381347656,0.8255329728126526,0.5993496775627136,0.5762847065925598,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3783569335937,0.6615541577339172,0.301993727684021,1.409394145011902,288.3777770996094,284.95001220703125,301.2254333496094,291.94647216796875,297.85552978515625,296.87945556640625,288.3764953613281,1.0,0.9001725912094116,0.2271440327167511,0.2271440327167511,1.0,1.0,-4.619192123413086,0.7690057754516602,3.850186109542847,-0.2677916288375854,1.0,1.0,0.0,420.69384765625,410.0,52626.15625,0.0,8972.2998046875,1.0,278.1499938964844,281.2986145019531,294.94158935546875,298.34539794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267004132270812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.32568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3650.8603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209400,296.8280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.37799072265625,0.7563980221748352,0.4574206173419952,0.4209765493869781,296.684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.377685546875,0.9191647171974182,0.832322895526886,0.7940935492515564,296.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37762451171875,0.9522017240524292,0.9152041673660278,0.6432009935379028,296.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3778381347656,0.8255329728126526,0.5993496775627136,0.5762847065925598,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3783569335937,0.6615541577339172,0.301993727684021,1.409394145011902,288.3777770996094,284.95001220703125,301.2254333496094,291.94647216796875,297.85552978515625,296.87945556640625,288.3764953613281,1.0,0.9001725912094116,0.2271440327167511,0.2271440327167511,1.0,1.0,-4.619192123413086,0.7690057754516602,3.850186109542847,-0.2677916288375854,1.0,1.0,0.0,420.69384765625,410.0,52626.15625,0.0,8972.2998046875,1.0,278.1499938964844,281.2986145019531,294.94158935546875,298.34539794921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267004132270812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.32568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3650.8603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209460,296.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.335693359375,0.7527910470962524,0.4526534974575043,0.4168613255023956,296.675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.9146437644958496,0.8253908157348633,0.7877980470657349,296.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.9484577178955078,0.9096097946166992,0.6394854187965393,296.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355407714844,0.8222364783287048,0.5943180918693542,0.57172691822052,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360900878906,0.6576980948448181,0.2980329394340515,1.39234459400177,288.33544921875,284.95001220703125,301.17364501953125,291.9125061035156,297.8397521972656,296.8740234375,288.33416748046875,1.0,0.8948363661766052,0.2281580120325088,0.2281580120325088,1.0,1.0,-4.576143264770508,0.7634047269821167,3.8127386569976807,-0.2638027966022491,1.0,1.0,0.0,420.8634338378906,410.0,52271.65625,0.0,8785.083984375,1.0,278.1499938964844,281.2774353027344,294.9074401855469,298.28955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257045984268188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.5068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.707763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209520,296.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.335693359375,0.7527910470962524,0.4526534974575043,0.4168613255023956,296.675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353576660156,0.9146437644958496,0.8253908157348633,0.7877980470657349,296.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3353271484375,0.9484577178955078,0.9096097946166992,0.6394854187965393,296.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3355407714844,0.8222364783287048,0.5943180918693542,0.57172691822052,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360900878906,0.6576980948448181,0.2980329394340515,1.39234459400177,288.33544921875,284.95001220703125,301.17364501953125,291.9125061035156,297.8397521972656,296.8740234375,288.33416748046875,1.0,0.8948363661766052,0.2281580120325088,0.2281580120325088,1.0,1.0,-4.576143264770508,0.7634047269821167,3.8127386569976807,-0.2638027966022491,1.0,1.0,0.0,420.8634338378906,410.0,52271.65625,0.0,8785.083984375,1.0,278.1499938964844,281.2774353027344,294.9074401855469,298.28955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257045984268188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.5068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.707763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209580,296.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2923889160156,0.7491810917854309,0.4478166401386261,0.4126836359500885,296.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29205322265625,0.9101742506027222,0.8183448910713196,0.781395673751831,296.7906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2920227050781,0.9446032047271729,0.903864085674286,0.6356656551361084,296.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2922058105469,0.818880021572113,0.5891879200935364,0.567076563835144,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.29278564453125,0.6538346409797668,0.2940095961093902,1.3750145435333252,288.2921447753906,284.95001220703125,301.1200256347656,291.8771057128906,297.8237609863281,296.8688049316406,288.2908020019531,1.0,0.8894219994544983,0.2291720062494278,0.2291720062494278,1.0,1.0,-4.53231143951416,0.7575984001159668,3.774713039398194,-0.2598508298397064,1.0,1.0,0.0,421.0271911621094,410.0,51908.58203125,0.0,8597.439453125,1.0,278.1499938964844,281.2557678222656,294.8718566894531,298.231689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92466801404953,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.73876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3632.173583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209640,296.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2923889160156,0.7491810917854309,0.4478166401386261,0.4126836359500885,296.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29205322265625,0.9101742506027222,0.8183448910713196,0.781395673751831,296.7906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2920227050781,0.9446032047271729,0.903864085674286,0.6356656551361084,296.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2922058105469,0.818880021572113,0.5891879200935364,0.567076563835144,296.8759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.29278564453125,0.6538346409797668,0.2940095961093902,1.3750145435333252,288.2921447753906,284.95001220703125,301.1200256347656,291.8771057128906,297.8237609863281,296.8688049316406,288.2908020019531,1.0,0.8894219994544983,0.2291720062494278,0.2291720062494278,1.0,1.0,-4.53231143951416,0.7575984001159668,3.774713039398194,-0.2598508298397064,1.0,1.0,0.0,421.0271911621094,410.0,51908.58203125,0.0,8597.439453125,1.0,278.1499938964844,281.2557678222656,294.8718566894531,298.231689453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92466801404953,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.73876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3632.173583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209700,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2704467773437,0.7473768591880798,0.4453777372837066,0.4105765223503113,296.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2701110839844,0.9079750776290894,0.8147885203361511,0.7781630754470825,296.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2700500488281,0.9426392316818236,0.9009467959403992,0.6337250471115112,296.8031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.270263671875,0.8171765208244324,0.5865939259529114,0.5647242665290833,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2708435058594,0.6519042253494263,0.2919798493385315,1.3662686347961426,288.27020263671875,284.95001220703125,301.0926208496094,291.85888671875,297.81573486328125,296.86627197265625,288.2688293457031,1.0,0.8866910934448242,0.2296790033578872,0.2296790033578872,1.0,1.0,-4.510135173797607,0.7546142339706421,3.755520820617676,-0.2578997910022735,1.0,1.0,0.0,421.1120300292969,410.0,51724.5625,0.0,8503.7392578125,1.0,278.1499938964844,281.2447814941406,294.8536682128906,298.2021789550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241449236869812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.10546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3627.360107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209760,296.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2481384277344,0.7455721497535706,0.4429130852222442,0.4084458649158478,296.6557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2477722167969,0.9058080911636353,0.8111895322799683,0.7748900651931763,296.7779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2477111816406,0.9406499266624452,0.897972047328949,0.6317446231842041,296.7990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2479248046875,0.8154513835906982,0.5839629769325256,0.562336802482605,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.24853515625,0.6499723792076111,0.2899271845817566,1.3574174642562866,288.24786376953125,284.95001220703125,301.0648193359375,291.8404235839844,297.8076171875,296.8638610839844,288.2464904785156,1.0,0.8839353919029236,0.2301608771085739,0.2301608771085739,1.0,1.0,-4.487739086151123,0.7514797449111938,3.73625922203064,-0.2560538947582245,1.0,1.0,0.0,421.1818237304688,410.0,51537.28125,0.0,8409.6337890625,1.0,278.1499938964844,281.23358154296875,294.8349914550781,298.1719665527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235851168632508,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.10498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3622.20654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209820,296.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2193298339844,0.7432620525360107,0.4397435188293457,0.4057056605815887,296.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2189636230469,0.9030924439430236,0.8065583109855652,0.7706776857376099,296.7699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.21893310546875,0.938071310520172,0.8941315412521362,0.6291872262954712,296.7937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2191467285156,0.8132092952728271,0.5805742144584656,0.5592612028121948,296.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2197570800781,0.6475028991699219,0.2872868776321411,1.346031904220581,288.2190856933594,284.95001220703125,301.0287170410156,291.8163452148437,297.7972412109375,296.8608093261719,288.2176818847656,1.0,0.8803891539573669,0.2307776808738708,0.2307776808738708,1.0,1.0,-4.458831787109375,0.7473849654197693,3.71144700050354,-0.2537198066711426,1.0,1.0,0.0,421.2825012207031,410.0,51295.8046875,0.0,8289.5576171875,1.0,278.1499938964844,281.2191467285156,294.8108215332031,298.1329040527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922871232032776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.52392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3615.6318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209880,296.8028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.202880859375,0.741960883140564,0.4379420280456543,0.4041473567485809,296.6463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2025146484375,0.9015880823135376,0.8039220571517944,0.7682787179946899,296.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.20245361328125,0.9366025328636168,0.891929030418396,0.6277194023132324,296.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.20269775390625,0.8119269013404846,0.5786409378051758,0.5575055480003357,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.20330810546875,0.646112322807312,0.2857852280139923,1.3395521640777588,288.2026062011719,284.95001220703125,301.0081787109375,291.8026123046875,297.7913818359375,296.85919189453125,288.2012023925781,1.0,0.8783762454986572,0.2311246395111084,0.2311246395111084,1.0,1.0,-4.442405700683594,0.7450332045555115,3.6973726749420166,-0.2524201869964599,1.0,1.0,0.0,421.3302001953125,410.0,51157.6875,0.0,8221.74609375,1.0,278.1499938964844,281.2109069824219,294.7969055175781,298.1105041503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224417805671692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.6376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3611.67529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18209940,296.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.15673828125,0.7383478283882141,0.4329083263874054,0.3997920155525207,296.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1563415527344,0.8973905444145203,0.7965488433837891,0.7615672945976257,296.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.15631103515625,0.9324776530265808,0.8857424855232239,0.6235947012901306,296.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1565246582031,0.8082846403121948,0.5732273459434509,0.5525875091552734,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1571655273437,0.6422594785690308,0.2815881967544555,1.321436882019043,288.1564636230469,284.95001220703125,300.9503479003906,291.76385498046875,297.77508544921875,296.8547668457031,288.1549987792969,1.0,0.8727512955665588,0.2320884019136428,0.2320884019136428,1.0,1.0,-4.396360397338867,0.73836350440979,3.657996892929077,-0.2488598674535751,1.0,1.0,0.0,421.4702453613281,410.0,50770.26171875,0.0,8034.07861328125,1.0,278.1499938964844,281.1877746582031,294.75787353515625,298.0475158691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212376475334167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3600.57568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210000,296.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.15673828125,0.7383478283882141,0.4329083263874054,0.3997920155525207,296.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1563415527344,0.8973905444145203,0.7965488433837891,0.7615672945976257,296.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.15631103515625,0.9324776530265808,0.8857424855232239,0.6235947012901306,296.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1565246582031,0.8082846403121948,0.5732273459434509,0.5525875091552734,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1571655273437,0.6422594785690308,0.2815881967544555,1.321436882019043,288.1564636230469,284.95001220703125,300.9503479003906,291.76385498046875,297.77508544921875,296.8547668457031,288.1549987792969,1.0,0.8727512955665588,0.2320884019136428,0.2320884019136428,1.0,1.0,-4.396360397338867,0.73836350440979,3.657996892929077,-0.2488598674535751,1.0,1.0,0.0,421.4702453613281,410.0,50770.26171875,0.0,8034.07861328125,1.0,278.1499938964844,281.1877746582031,294.75787353515625,298.0475158691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212376475334167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3600.57568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210060,296.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10968017578125,0.7347275018692017,0.4278122186660766,0.3953799605369568,296.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1092834472656,0.893161416053772,0.7890691757202148,0.7547547221183777,296.7408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1092224121094,0.928289234638214,0.8794091939926147,0.6193682551383972,296.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1094665527344,0.8044973015785217,0.5677209496498108,0.5475814938545227,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1101379394531,0.6384119987487793,0.2773367166519165,1.3030734062194824,288.109375,284.95001220703125,300.8914794921875,291.7242736816406,297.7587585449219,296.85064697265625,288.1078796386719,1.0,0.8670624494552612,0.2333059161901474,0.2333059161901474,1.0,1.0,-4.349612712860107,0.7323449850082397,3.617267608642578,-0.2445018887519836,1.0,1.0,0.0,421.6005554199219,410.0,50375.046875,0.0,7846.7431640625,1.0,278.1499938964844,281.1641540527344,294.71795654296875,297.983154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199607372283936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.56396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3588.796142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210120,296.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10968017578125,0.7347275018692017,0.4278122186660766,0.3953799605369568,296.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1092834472656,0.893161416053772,0.7890691757202148,0.7547547221183777,296.7408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1092224121094,0.928289234638214,0.8794091939926147,0.6193682551383972,296.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1094665527344,0.8044973015785217,0.5677209496498108,0.5475814938545227,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1101379394531,0.6384119987487793,0.2773367166519165,1.3030734062194824,288.109375,284.95001220703125,300.8914794921875,291.7242736816406,297.7587585449219,296.85064697265625,288.1078796386719,1.0,0.8670624494552612,0.2333059161901474,0.2333059161901474,1.0,1.0,-4.349612712860107,0.7323449850082397,3.617267608642578,-0.2445018887519836,1.0,1.0,0.0,421.6005554199219,410.0,50375.046875,0.0,7846.7431640625,1.0,278.1499938964844,281.1641540527344,294.71795654296875,297.983154296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199607372283936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.56396484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3588.796142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210180,296.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0617370605469,0.7310919165611267,0.4226580858230591,0.3909150958061218,296.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.06134033203125,0.8889082074165344,0.7814950346946716,0.7478509545326233,296.72869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.061279296875,0.9240567088127136,0.8729358911514282,0.6150446534156799,296.7667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.8006329536437988,0.5621271729469299,0.5424924492835999,296.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0622253417969,0.6345652937889099,0.273035317659378,1.2844817638397217,288.0614318847656,284.95001220703125,300.8318176269531,291.6840515136719,297.74237060546875,296.8466186523437,288.0599060058594,1.0,0.8613157272338867,0.2345234453678131,0.2345234453678131,1.0,1.0,-4.30219316482544,0.726124107837677,3.576068878173828,-0.2402070313692093,1.0,1.0,0.0,421.7233581542969,410.0,49972.66796875,0.0,7660.04443359375,1.0,278.1499938964844,281.14013671875,294.6773986816406,297.91766357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186110496520996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.11669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3576.3349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210240,296.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0617370605469,0.7310919165611267,0.4226580858230591,0.3909150958061218,296.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.06134033203125,0.8889082074165344,0.7814950346946716,0.7478509545326233,296.72869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.061279296875,0.9240567088127136,0.8729358911514282,0.6150446534156799,296.7667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.8006329536437988,0.5621271729469299,0.5424924492835999,296.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0622253417969,0.6345652937889099,0.273035317659378,1.2844817638397217,288.0614318847656,284.95001220703125,300.8318176269531,291.6840515136719,297.74237060546875,296.8466186523437,288.0599060058594,1.0,0.8613157272338867,0.2345234453678131,0.2345234453678131,1.0,1.0,-4.30219316482544,0.726124107837677,3.576068878173828,-0.2402070313692093,1.0,1.0,0.0,421.7233581542969,410.0,49972.66796875,0.0,7660.04443359375,1.0,278.1499938964844,281.14013671875,294.6773986816406,297.91766357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186110496520996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.11669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3576.3349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210300,296.7825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375366210937,0.729265034198761,0.4200644195079803,0.3886676430702209,296.61431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.037109375,0.8867748379707336,0.7776814699172974,0.744373619556427,296.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0370483398437,0.9219322800636292,0.8696584701538086,0.6128545999526978,296.76287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03729248046875,0.7986859679222107,0.5593050122261047,0.5399240255355835,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0380249023437,0.6326400637626648,0.270870566368103,1.2751221656799316,288.0372314453125,284.95001220703125,300.8017578125,291.6637268066406,297.7341613769531,296.8446655273437,288.03564453125,1.0,0.858424961566925,0.2351322025060653,0.2351322025060653,1.0,1.0,-4.278252124786377,0.722930908203125,3.555321216583252,-0.2380946427583694,1.0,1.0,0.0,421.7880554199219,410.0,49769.4453125,0.0,7567.16357421875,1.0,278.1499938964844,281.12799072265625,294.65692138671875,297.8846130371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179166555404664,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.7646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3569.919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210360,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.01300048828125,0.7274301648139954,0.4174484312534332,0.3863992989063263,296.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0125732421875,0.8846399784088135,0.773830771446228,0.7408605813980103,296.7167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.01251220703125,0.9198060035705566,0.8663250207901001,0.6106252074241638,296.7590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0127868652344,0.7967297434806824,0.5564485788345337,0.5373224020004272,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0135192871094,0.6307097673416138,0.2686870694160461,1.2656738758087158,288.0126953125,284.95001220703125,300.77154541015625,291.643310546875,297.7260437011719,296.84283447265625,288.0111083984375,1.0,0.8555172085762024,0.2357177734375,0.2357177734375,1.0,1.0,-4.254147529602051,0.7196034789085388,3.534543991088867,-0.236086294054985,1.0,1.0,0.0,421.8343505859375,410.0,49563.64453125,0.0,7474.19970703125,1.0,278.1499938964844,281.1156921386719,294.63629150390625,297.8511962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917182683944702,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7479.19384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3563.13623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210420,296.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9631652832031,0.7237202525138855,0.4121841788291931,0.3818336427211761,296.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9627380371094,0.8803606033325195,0.7660875916481018,0.7337920665740967,296.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9626770019531,0.9155572652816772,0.8595725297927856,0.6061078310012817,296.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9629211425781,0.792786717414856,0.5506821274757385,0.5320696234703064,296.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.96368408203125,0.6268219351768494,0.2642927765846252,1.2466552257537842,287.9628601074219,284.95001220703125,300.7108764648437,291.6022644042969,297.70947265625,296.8388366699219,287.9612121582031,1.0,0.849668562412262,0.236888900399208,0.236888900399208,1.0,1.0,-4.205465316772461,0.7127708196640015,3.49269437789917,-0.2321550846099853,1.0,1.0,0.0,421.9395446777344,410.0,49144.5859375,0.0,7289.3515625,1.0,278.1499938964844,281.0906677246094,294.59478759765625,297.7837219238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915657877922058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.51953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3549.033935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210480,296.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9631652832031,0.7237202525138855,0.4121841788291931,0.3818336427211761,296.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9627380371094,0.8803606033325195,0.7660875916481018,0.7337920665740967,296.704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9626770019531,0.9155572652816772,0.8595725297927856,0.6061078310012817,296.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9629211425781,0.792786717414856,0.5506821274757385,0.5320696234703064,296.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.96368408203125,0.6268219351768494,0.2642927765846252,1.2466552257537842,287.9628601074219,284.95001220703125,300.7108764648437,291.6022644042969,297.70947265625,296.8388366699219,287.9612121582031,1.0,0.849668562412262,0.236888900399208,0.236888900399208,1.0,1.0,-4.205465316772461,0.7127708196640015,3.49269437789917,-0.2321550846099853,1.0,1.0,0.0,421.9395446777344,410.0,49144.5859375,0.0,7289.3515625,1.0,278.1499938964844,281.0906677246094,294.59478759765625,297.7837219238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915657877922058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.51953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3549.033935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210540,296.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9119873046875,0.7199516892433167,0.4068989753723144,0.3772411048412323,296.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9114990234375,0.8760796785354614,0.7582677602767944,0.7266502380371094,296.6930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.91143798828125,0.9113450646400452,0.8526779413223267,0.6014920473098755,296.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9117126464844,0.7888094782829285,0.5448256731033325,0.5267319083213806,296.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9125061035156,0.6228722333908081,0.2598545253276825,1.2274340391159058,287.9116516113281,284.95001220703125,300.6499938964844,291.56103515625,297.6924133300781,296.8341979980469,287.9099426269531,1.0,0.8437768816947937,0.2380600422620773,0.2380600422620773,1.0,1.0,-4.156206130981445,0.7057240605354309,3.450482130050659,-0.2283573448657989,1.0,1.0,0.0,422.0331726074219,410.0,48713.58203125,0.0,7105.7421875,1.0,278.1499938964844,281.06494140625,294.55303955078125,297.7152709960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140167236328124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.93701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3533.842529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210600,296.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9119873046875,0.7199516892433167,0.4068989753723144,0.3772411048412323,296.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9114990234375,0.8760796785354614,0.7582677602767944,0.7266502380371094,296.6930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.91143798828125,0.9113450646400452,0.8526779413223267,0.6014920473098755,296.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9117126464844,0.7888094782829285,0.5448256731033325,0.5267319083213806,296.8341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9125061035156,0.6228722333908081,0.2598545253276825,1.2274340391159058,287.9116516113281,284.95001220703125,300.6499938964844,291.56103515625,297.6924133300781,296.8341979980469,287.9099426269531,1.0,0.8437768816947937,0.2380600422620773,0.2380600422620773,1.0,1.0,-4.156206130981445,0.7057240605354309,3.450482130050659,-0.2283573448657989,1.0,1.0,0.0,422.0331726074219,410.0,48713.58203125,0.0,7105.7421875,1.0,278.1499938964844,281.06494140625,294.55303955078125,297.7152709960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140167236328124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.93701171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3533.842529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210660,296.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85992431640625,0.7160946130752563,0.4015914499759674,0.3726274967193603,296.585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85943603515625,0.8717970252037048,0.7503547668457031,0.7194222211837769,296.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.859375,0.9072075486183168,0.8456424474716187,0.5967774391174316,296.7364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.85968017578125,0.7848081588745117,0.5388946533203125,0.5213192105293274,296.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8605041503906,0.6188151836395264,0.2553746700286865,1.2080180644989014,287.8595886230469,284.95001220703125,300.589111328125,291.519775390625,297.67547607421875,296.8297119140625,287.8578491210937,1.0,0.8378455638885498,0.2394456565380096,0.2394456565380096,1.0,1.0,-4.106389045715332,0.6991751790046692,3.4072136878967285,-0.2239492386579513,1.0,1.0,0.0,422.1160583496094,410.0,48275.79296875,0.0,6923.5087890625,1.0,278.1499938964844,281.0387878417969,294.5111999511719,297.646240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122546315193176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.97900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3517.515869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210720,296.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85992431640625,0.7160946130752563,0.4015914499759674,0.3726274967193603,296.585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85943603515625,0.8717970252037048,0.7503547668457031,0.7194222211837769,296.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.859375,0.9072075486183168,0.8456424474716187,0.5967774391174316,296.7364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.85968017578125,0.7848081588745117,0.5388946533203125,0.5213192105293274,296.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8605041503906,0.6188151836395264,0.2553746700286865,1.2080180644989014,287.8595886230469,284.95001220703125,300.589111328125,291.519775390625,297.67547607421875,296.8297119140625,287.8578491210937,1.0,0.8378455638885498,0.2394456565380096,0.2394456565380096,1.0,1.0,-4.106389045715332,0.6991751790046692,3.4072136878967285,-0.2239492386579513,1.0,1.0,0.0,422.1160583496094,410.0,48275.79296875,0.0,6923.5087890625,1.0,278.1499938964844,281.0387878417969,294.5111999511719,297.646240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122546315193176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.97900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3517.515869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210780,296.76031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8071594238281,0.7120922207832336,0.3962316811084747,0.3679720759391784,296.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8066711425781,0.8675183653831482,0.7423580288887024,0.7121127843856812,296.6697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8066101074219,0.9031928777694702,0.8384784460067749,0.5919716954231262,296.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.806884765625,0.7807953357696533,0.5329071879386902,0.5158483982086182,296.8253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8077392578125,0.6145874261856079,0.2508578300476074,1.188427209854126,287.80682373046875,284.95001220703125,300.5284423828125,291.4786682128906,297.6586608886719,296.8254089355469,287.8050231933594,1.0,0.8318790793418884,0.2408312857151031,0.2408312857151031,1.0,1.0,-4.056026935577393,0.6924245953559875,3.36360239982605,-0.2195825278759002,1.0,1.0,0.0,422.1919250488281,410.0,47832.08203125,0.0,6742.84912109375,1.0,278.1499938964844,281.01226806640625,294.4695129394531,297.576904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910376787185669,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3500.100341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210840,296.76031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8071594238281,0.7120922207832336,0.3962316811084747,0.3679720759391784,296.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8066711425781,0.8675183653831482,0.7423580288887024,0.7121127843856812,296.6697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8066101074219,0.9031928777694702,0.8384784460067749,0.5919716954231262,296.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.806884765625,0.7807953357696533,0.5329071879386902,0.5158483982086182,296.8253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8077392578125,0.6145874261856079,0.2508578300476074,1.188427209854126,287.80682373046875,284.95001220703125,300.5284423828125,291.4786682128906,297.6586608886719,296.8254089355469,287.8050231933594,1.0,0.8318790793418884,0.2408312857151031,0.2408312857151031,1.0,1.0,-4.056026935577393,0.6924245953559875,3.36360239982605,-0.2195825278759002,1.0,1.0,0.0,422.1919250488281,410.0,47832.08203125,0.0,6742.84912109375,1.0,278.1499938964844,281.01226806640625,294.4695129394531,297.576904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910376787185669,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3500.100341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210900,296.7580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.78057861328125,0.7100182175636292,0.3935372829437256,0.3656314611434936,296.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.78009033203125,0.8653817772865295,0.7383375763893127,0.7084365487098694,296.66412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.780029296875,0.9012320637702942,0.83486407995224,0.5895453095436096,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7803039550781,0.7787858843803406,0.5298963785171509,0.5130971074104309,296.8232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7811889648437,0.6123834252357483,0.248589888215065,1.1785868406295776,287.7802124023437,284.95001220703125,300.4982604980469,291.45819091796875,297.6503295898437,296.82330322265625,287.7784118652344,1.0,0.8288852572441101,0.2415240854024887,0.2415240854024887,1.0,1.0,-4.030645847320557,0.6889650225639343,3.341680765151977,-0.2174251973628997,1.0,1.0,0.0,422.2346801757813,410.0,47608.60546875,0.0,6653.28857421875,1.0,278.1499938964844,280.9989013671875,294.44873046875,297.5422058105469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094018936157228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.1982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3491.05224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18210960,296.7558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.75372314453125,0.7078908085823059,0.3908267021179199,0.363274335861206,296.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.75323486328125,0.8632538318634033,0.7342877388000488,0.7047308087348938,296.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7531433105469,0.89927077293396,0.831209123134613,0.5870887637138367,296.7225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7534484863281,0.7767776250839233,0.5268561840057373,0.5103182196617126,296.8211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7543334960937,0.6101093292236328,0.2463093847036361,1.1686832904815674,287.7533569335937,284.95001220703125,300.4681701660156,291.4378356933594,297.6420593261719,296.8212585449219,287.75152587890625,1.0,0.825884997844696,0.2422261089086532,0.2422261089086532,1.0,1.0,-4.005183219909668,0.6854897737503052,3.319693326950073,-0.2152502685785293,1.0,1.0,0.0,422.256591796875,410.0,47382.91796875,0.0,6564.00732421875,1.0,278.1499938964844,280.98541259765625,294.4281005859375,297.5074768066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083853960037231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3481.613525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211020,296.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.71484375,0.7047765254974365,0.3869096934795379,0.3598673045635223,296.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7143249511719,0.8601901531219482,0.7284298539161682,0.6993697285652161,296.65069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7142639160156,0.896430253982544,0.8259074091911316,0.5835250616073608,296.7176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7145690917969,0.7738775610923767,0.5224522948265076,0.5062925815582275,296.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7154846191406,0.6067558526992798,0.2430146783590316,1.1543737649917605,287.7144775390625,284.95001220703125,300.4251403808594,291.40869140625,297.6302490234375,296.81842041015625,287.7126159667969,1.0,0.8215514421463013,0.243237018585205,0.243237018585205,1.0,1.0,-3.968252658843994,0.6803807616233826,3.287871837615967,-0.2121479213237762,1.0,1.0,0.0,422.301513671875,410.0,47056.171875,0.0,6436.37841796875,1.0,278.1499938964844,280.96588134765625,294.3985290527344,297.4575500488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906874418258667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.49365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3467.57470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
