time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211080,296.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6996154785156,0.7035587430000305,0.3853796720504761,0.3585356771945953,296.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6990966796875,0.8590013980865479,0.7261379957199097,0.6972712278366089,296.6476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.69903564453125,0.8953220248222351,0.8238234519958496,0.5821238160133362,296.7158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6993103027344,0.7727487683296204,0.5207258462905884,0.5047135353088379,296.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.70025634765625,0.605431079864502,0.2417276203632354,1.1487809419631958,287.6992492675781,284.95001220703125,300.40850830078125,291.3974609375,297.625732421875,296.8173522949219,287.6973571777344,1.0,0.8198622465133667,0.2436301559209823,0.2436301559209823,1.0,1.0,-3.95382571220398,0.6783638000488281,3.2754616737365723,-0.2109472453594207,1.0,1.0,0.0,422.3141784667969,410.0,46928.1171875,0.0,6386.955078125,1.0,278.1499938964844,280.958251953125,294.3871459960937,297.4381408691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062660336494446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.07763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3461.91943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211140,296.7475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6448669433594,0.6991815567016602,0.3799002766609192,0.3537649810314178,296.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64434814453125,0.8547680974006653,0.7179188132286072,0.6897432208061218,296.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6442565917969,0.8913499712944031,0.8163202404975891,0.5770775079727173,296.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64459228515625,0.7687171101570129,0.514525294303894,0.4990403950214386,296.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.6006077527999878,0.2371177673339843,1.128742218017578,287.6445007324219,284.95001220703125,300.34967041015625,291.357666015625,297.60968017578125,296.8136291503906,287.642578125,1.0,0.8138173818588257,0.2450341880321502,0.2450341880321502,1.0,1.0,-3.902001857757568,0.6710224747657776,3.2309794425964355,-0.2067097425460815,1.0,1.0,0.0,422.3634948730469,410.0,46468.23046875,0.0,6211.921875,1.0,278.1499938964844,280.9307556152344,294.3467712402344,297.3690795898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040217399597168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.6416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3441.043212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211200,296.7475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6448669433594,0.6991815567016602,0.3799002766609192,0.3537649810314178,296.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64434814453125,0.8547680974006653,0.7179188132286072,0.6897432208061218,296.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6442565917969,0.8913499712944031,0.8163202404975891,0.5770775079727173,296.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64459228515625,0.7687171101570129,0.514525294303894,0.4990403950214386,296.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.6006077527999878,0.2371177673339843,1.128742218017578,287.6445007324219,284.95001220703125,300.34967041015625,291.357666015625,297.60968017578125,296.8136291503906,287.642578125,1.0,0.8138173818588257,0.2450341880321502,0.2450341880321502,1.0,1.0,-3.902001857757568,0.6710224747657776,3.2309794425964355,-0.2067097425460815,1.0,1.0,0.0,422.3634948730469,410.0,46468.23046875,0.0,6211.921875,1.0,278.1499938964844,280.9307556152344,294.3467712402344,297.3690795898437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040217399597168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.6416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3441.043212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211260,296.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.58953857421875,0.6947665810585022,0.3743919432163238,0.3489657044410705,296.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5889892578125,0.8505553603172302,0.7096318006515503,0.6821481585502625,296.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.58892822265625,0.8873538374900818,0.8086915612220764,0.5719436407089233,296.7027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5892333984375,0.7646862864494324,0.5082541704177856,0.4932985603809356,296.81005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5902404785156,0.5956405401229858,0.232481300830841,1.1085736751556396,287.58917236328125,284.95001220703125,300.29180908203125,291.31866455078125,297.593994140625,296.81011962890625,287.5871887207031,1.0,0.8077535629272461,0.2466825097799301,0.2466825097799301,1.0,1.0,-3.849733591079712,0.6642431020736694,3.185490369796753,-0.2017944753170013,1.0,1.0,0.0,422.4036865234375,410.0,46003.41015625,0.0,6038.990234375,1.0,278.1499938964844,280.9029846191406,294.3071594238281,297.3004150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901645004749298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3418.91357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211320,296.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.58953857421875,0.6947665810585022,0.3743919432163238,0.3489657044410705,296.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5889892578125,0.8505553603172302,0.7096318006515503,0.6821481585502625,296.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.58892822265625,0.8873538374900818,0.8086915612220764,0.5719436407089233,296.7027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5892333984375,0.7646862864494324,0.5082541704177856,0.4932985603809356,296.81005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5902404785156,0.5956405401229858,0.232481300830841,1.1085736751556396,287.58917236328125,284.95001220703125,300.29180908203125,291.31866455078125,297.593994140625,296.81011962890625,287.5871887207031,1.0,0.8077535629272461,0.2466825097799301,0.2466825097799301,1.0,1.0,-3.849733591079712,0.6642431020736694,3.185490369796753,-0.2017944753170013,1.0,1.0,0.0,422.4036865234375,410.0,46003.41015625,0.0,6038.990234375,1.0,278.1499938964844,280.9029846191406,294.3071594238281,297.3004150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901645004749298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3418.91357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211380,296.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.53369140625,0.6903218030929565,0.3688600063323974,0.3441427648067474,296.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5331420898437,0.8463641405105591,0.7012841701507568,0.6744928956031799,296.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5330505371094,0.8833373188972473,0.8009452819824219,0.566726803779602,296.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.53338623046875,0.7606613636016846,0.5019189715385437,0.4874939322471618,296.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5343933105469,0.5905328989028931,0.2278221249580383,1.088293194770813,287.5332946777344,284.95001220703125,300.2351989746094,291.2806091308594,297.5787658691406,296.8067932128906,287.5312805175781,1.0,0.8016758561134338,0.2483308315277099,0.2483308315277099,1.0,1.0,-3.797048330307007,0.6572678685188293,3.1397805213928223,-0.197009801864624,1.0,1.0,0.0,422.43603515625,398.0,45534.21875,0.0,5868.34375,1.0,278.1499938964844,280.8749389648437,294.2684020996094,297.2323913574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991327285766602,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.95556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3395.498779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211440,296.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.53369140625,0.6903218030929565,0.3688600063323974,0.3441427648067474,296.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5331420898437,0.8463641405105591,0.7012841701507568,0.6744928956031799,296.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5330505371094,0.8833373188972473,0.8009452819824219,0.566726803779602,296.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.53338623046875,0.7606613636016846,0.5019189715385437,0.4874939322471618,296.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5343933105469,0.5905328989028931,0.2278221249580383,1.088293194770813,287.5332946777344,284.95001220703125,300.2351989746094,291.2806091308594,297.5787658691406,296.8067932128906,287.5312805175781,1.0,0.8016758561134338,0.2483308315277099,0.2483308315277099,1.0,1.0,-3.797048330307007,0.6572678685188293,3.1397805213928223,-0.197009801864624,1.0,1.0,0.0,422.43603515625,398.0,45534.21875,0.0,5868.34375,1.0,278.1499938964844,280.8749389648437,294.2684020996094,297.2323913574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991327285766602,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.95556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3395.498779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211500,296.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.50506591796875,0.6889837980270386,0.3660925626754761,0.3416314721107483,296.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5044860839844,0.8452897071838379,0.6970974206924438,0.6705507040023804,296.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.50439453125,0.8824640512466431,0.7970466017723083,0.5640251636505127,296.6933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5047302246094,0.7595787048339844,0.4987382292747497,0.4844767153263092,296.8051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5057983398437,0.588722288608551,0.2254896759986877,1.0776517391204834,287.5046691894531,284.95001220703125,300.2073974609375,291.261962890625,297.5712585449219,296.8052062988281,287.5025634765625,1.0,0.7971872091293335,0.2491549998521804,0.2491549998521804,1.0,1.0,-3.7695233821868896,0.6534537672996521,3.116069793701172,-0.1946562379598617,1.0,1.0,0.0,419.8341064453125,398.0,45292.38671875,0.0,5763.896484375,1.0,278.1499938964844,280.86053466796875,294.2492370605469,297.19830322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978217244148254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3383.27099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211560,296.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.475830078125,0.6880366802215576,0.3633303344249725,0.3390793800354004,296.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4752197265625,0.844659149646759,0.6928999423980713,0.6665511131286621,296.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.47515869140625,0.8820854425430298,0.7931206822395325,0.5612698793411255,296.6904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4754943847656,0.7588986754417419,0.4955467879772186,0.4814020693302154,296.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4765930175781,0.5872407555580139,0.2231605798006057,1.0667986869812012,287.47540283203125,284.95001220703125,300.1799621582031,291.2435913085937,297.56402587890625,296.80377197265625,287.4732971191406,1.0,0.7922932505607605,0.2499512583017349,0.2499512583017349,1.0,1.0,-3.741576194763184,0.6494235992431641,3.0921525955200195,-0.1924551576375961,1.0,1.0,0.0,416.0799255371094,386.0,45046.59375,0.0,5651.87841796875,1.0,278.1499938964844,280.8458557128906,294.2303771972656,297.1642150878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964525461196899,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.56787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3370.49462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211620,296.7341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4166259765625,0.6867112517356873,0.3578206896781921,0.3339260518550873,296.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.416015625,0.8440394401550293,0.684478759765625,0.6584604978561401,296.5957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4159240722656,0.8820432424545288,0.7851970195770264,0.555660605430603,296.6847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4162902832031,0.758117139339447,0.4891373515129089,0.4751615226268768,296.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4174194335937,0.5847421288490295,0.2185148894786834,1.0448342561721802,287.41619873046875,284.95001220703125,300.1263732910156,291.2078552246094,297.5501403808594,296.80126953125,287.4140014648437,1.0,0.7817175388336182,0.251543790102005,0.251543790102005,1.0,1.0,-3.684956789016724,0.6410813331604004,3.0438754558563232,-0.1881826370954513,1.0,1.0,0.0,406.9417419433594,374.0,44549.1015625,0.0,5419.5380859375,1.0,278.1499938964844,280.8161315917969,294.1935729980469,297.096435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935475945472717,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.80078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3343.3681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211680,296.7341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4166259765625,0.6867112517356873,0.3578206896781921,0.3339260518550873,296.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.416015625,0.8440394401550293,0.684478759765625,0.6584604978561401,296.5957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4159240722656,0.8820432424545288,0.7851970195770264,0.555660605430603,296.6847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4162902832031,0.758117139339447,0.4891373515129089,0.4751615226268768,296.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4174194335937,0.5847421288490295,0.2185148894786834,1.0448342561721802,287.41619873046875,284.95001220703125,300.1263732910156,291.2078552246094,297.5501403808594,296.80126953125,287.4140014648437,1.0,0.7817175388336182,0.251543790102005,0.251543790102005,1.0,1.0,-3.684956789016724,0.6410813331604004,3.0438754558563232,-0.1881826370954513,1.0,1.0,0.0,406.9417419433594,374.0,44549.1015625,0.0,5419.5380859375,1.0,278.1499938964844,280.8161315917969,294.1935729980469,297.096435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935475945472717,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.80078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3343.3681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211740,296.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35675048828125,0.6858725547790527,0.3523293733596802,0.3287391066551208,296.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3561096191406,0.8439670205116272,0.6760241985321045,0.6502838730812073,296.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.35601806640625,0.8826106786727905,0.7771775126457214,0.5499448180198669,296.6795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3563842773437,0.757824182510376,0.4826922416687011,0.4688338041305542,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3575744628906,0.5826279520988464,0.2138860374689102,1.0226939916610718,287.3562927246094,284.95001220703125,300.0745849609375,291.1734924316406,297.5370788574219,296.7992553710937,287.35406494140625,1.0,0.7704820036888123,0.2531363070011139,0.2531363070011139,1.0,1.0,-3.62778639793396,0.6324735283851624,2.9953129291534424,-0.1840583235025406,1.0,1.0,0.0,396.4992980957031,362.0,44045.87890625,0.0,5183.33935546875,1.0,278.1499938964844,280.7860412597656,294.1582946777344,297.0297546386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904373049736023,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.17822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3314.297119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211800,296.7320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35675048828125,0.6858725547790527,0.3523293733596802,0.3287391066551208,296.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3561096191406,0.8439670205116272,0.6760241985321045,0.6502838730812073,296.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.35601806640625,0.8826106786727905,0.7771775126457214,0.5499448180198669,296.6795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3563842773437,0.757824182510376,0.4826922416687011,0.4688338041305542,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3575744628906,0.5826279520988464,0.2138860374689102,1.0226939916610718,287.3562927246094,284.95001220703125,300.0745849609375,291.1734924316406,297.5370788574219,296.7992553710937,287.35406494140625,1.0,0.7704820036888123,0.2531363070011139,0.2531363070011139,1.0,1.0,-3.62778639793396,0.6324735283851624,2.9953129291534424,-0.1840583235025406,1.0,1.0,0.0,396.4992980957031,362.0,44045.87890625,0.0,5183.33935546875,1.0,278.1499938964844,280.7860412597656,294.1582946777344,297.0297546386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904373049736023,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.17822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3314.297119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211860,296.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.6852985620498657,0.3468532860279083,0.3235412836074829,296.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2957458496094,0.8441948890686035,0.6675413250923157,0.6420530080795288,296.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.295654296875,0.8835130929946899,0.7690728902816772,0.5441498160362244,296.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960205078125,0.7577934861183167,0.4762150049209595,0.4624492824077606,296.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2972717285156,0.5807011127471924,0.209271490573883,1.0004960298538208,287.29595947265625,284.95001220703125,300.0248107910156,291.14068603515625,297.52471923828125,296.7976379394531,287.29364013671875,1.0,0.7588791251182556,0.2550542652606964,0.2550542652606964,1.0,1.0,-3.5702767372131348,0.6246246099472046,2.9456520080566406,-0.1791004389524459,1.0,1.0,0.0,385.4460754394531,350.0,43538.71875,0.0,4948.66650390625,1.0,278.1499938964844,280.7557373046875,294.12457275390625,296.96435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871417045593262,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3283.466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211920,296.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.6852985620498657,0.3468532860279083,0.3235412836074829,296.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2957458496094,0.8441948890686035,0.6675413250923157,0.6420530080795288,296.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.295654296875,0.8835130929946899,0.7690728902816772,0.5441498160362244,296.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960205078125,0.7577934861183167,0.4762150049209595,0.4624492824077606,296.797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2972717285156,0.5807011127471924,0.209271490573883,1.0004960298538208,287.29595947265625,284.95001220703125,300.0248107910156,291.14068603515625,297.52471923828125,296.7976379394531,287.29364013671875,1.0,0.7588791251182556,0.2550542652606964,0.2550542652606964,1.0,1.0,-3.5702767372131348,0.6246246099472046,2.9456520080566406,-0.1791004389524459,1.0,1.0,0.0,385.4460754394531,350.0,43538.71875,0.0,4948.66650390625,1.0,278.1499938964844,280.7557373046875,294.12457275390625,296.96435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871417045593262,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3283.466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18211980,296.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2356872558594,0.6849033236503601,0.3413920402526855,0.3183422684669494,296.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2349853515625,0.8446284532546997,0.6590339541435242,0.6337823867797852,296.5683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348937988281,0.8846456408500671,0.7608903646469116,0.5382885336875916,296.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2352905273437,0.7579379677772522,0.4697083830833435,0.4560213387012481,296.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.236572265625,0.5788834095001221,0.2046704441308975,0.9782876968383788,287.2351989746094,284.95001220703125,299.9772644042969,291.109619140625,297.5131225585937,296.7963256835937,287.2328796386719,1.0,0.747036337852478,0.2569722235202789,0.2569722235202789,1.0,1.0,-3.512567043304444,0.6165990233421326,2.895967960357666,-0.1742724925279617,1.0,1.0,0.0,374.0681762695313,338.0,43028.375,0.0,4717.80078125,1.0,278.1499938964844,280.7252197265625,294.0925598144531,296.90045166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836657404899597,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.02685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3250.92431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18212040,296.7289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2356872558594,0.6849033236503601,0.3413920402526855,0.3183422684669494,296.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2349853515625,0.8446284532546997,0.6590339541435242,0.6337823867797852,296.5683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348937988281,0.8846456408500671,0.7608903646469116,0.5382885336875916,296.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2352905273437,0.7579379677772522,0.4697083830833435,0.4560213387012481,296.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.236572265625,0.5788834095001221,0.2046704441308975,0.9782876968383788,287.2351989746094,284.95001220703125,299.9772644042969,291.109619140625,297.5131225585937,296.7963256835937,287.2328796386719,1.0,0.747036337852478,0.2569722235202789,0.2569722235202789,1.0,1.0,-3.512567043304444,0.6165990233421326,2.895967960357666,-0.1742724925279617,1.0,1.0,0.0,374.0681762695313,338.0,43028.375,0.0,4717.80078125,1.0,278.1499938964844,280.7252197265625,294.0925598144531,296.90045166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836657404899597,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.02685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3250.92431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18212100,296.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2051696777344,0.6847639679908752,0.3386676609516144,0.3157442510128021,296.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2044982910156,0.8449124097824097,0.6547713875770569,0.6296338438987732,296.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2043762207031,0.8852865099906921,0.7567691206932068,0.5353335738182068,296.6678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2048034667969,0.7580662965774536,0.4664438664913177,0.4527923166751861,296.7957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2060852050781,0.5780072808265686,0.2023753970861435,0.96718829870224,287.2047119140625,284.95001220703125,299.95440673828125,291.0947570800781,297.50762939453125,296.7957763671875,287.20233154296875,1.0,0.741043210029602,0.2579311728477478,0.2579311728477478,1.0,1.0,-3.48366117477417,0.6125131249427795,2.871148109436035,-0.1719176620244979,1.0,1.0,0.0,368.295166015625,338.0,42772.109375,0.0,4604.1005859375,1.0,278.1499938964844,280.7098999023437,294.0773010253906,296.8691711425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818612694740295,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3234.02099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18212160,296.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1745910644531,0.6846551299095154,0.3359473645687103,0.3131481409072876,296.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1739196777344,0.8452322483062744,0.6505038738250732,0.6254785060882568,296.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1737976074219,0.8859676122665405,0.7526302337646484,0.5323647856712341,296.6656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1742248535156,0.7582239508628845,0.4631728827953338,0.4495552480220794,296.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.175537109375,0.5771448612213135,0.2000837624073028,0.9560958743095398,287.17413330078125,284.95001220703125,299.9321594238281,291.0804138183594,297.5022888183594,296.7953186035156,287.1717529296875,1.0,0.7350122928619385,0.2589152455329895,0.2589152455329895,1.0,1.0,-3.4547312259674072,0.6084519624710083,2.8462791442871094,-0.1695313304662704,1.0,1.0,0.0,362.4934387207031,326.0,42515.21875,0.0,4491.7529296875,1.0,278.1499938964844,280.6945495605469,294.0624694824219,296.8382873535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880011796951294,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.6708984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3216.69140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18212220,296.7272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1255187988281,0.6845466494560242,0.3316047191619873,0.3089996576309204,296.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12481689453125,0.845820426940918,0.643665611743927,0.6188158988952637,296.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1247253417969,0.8871420621871948,0.745968759059906,0.5275842547416687,296.66241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1251220703125,0.7585381269454956,0.4579250812530517,0.444358617067337,296.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1264953613281,0.5757952928543091,0.1964253783226013,0.9383684396743774,287.12506103515625,284.95001220703125,299.89794921875,291.0585021972656,297.49420166015625,296.794677734375,287.12261962890625,1.0,0.7252886295318604,0.2604897022247314,0.2604897022247314,1.0,1.0,-3.408400058746338,0.6018637418746948,2.8065364360809326,-0.1657900810241699,1.0,1.0,0.0,353.15679931640625,326.0,42102.91796875,0.0,4314.85888671875,1.0,278.1499938964844,280.6698913574219,294.0398864746094,296.7899169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769607543945312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.98876953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3188.091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18212280,296.7271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1132202148437,0.6845531463623047,0.3305232226848602,0.3079639077186584,296.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.11248779296875,0.8460035920143127,0.6419520974159241,0.6171438694000244,296.5517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1123962402344,0.8874737620353699,0.7442874312400818,0.5263761281967163,296.66168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11279296875,0.7586471438407898,0.4566073417663574,0.4430514574050903,296.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1141662597656,0.5754831433296204,0.1955140382051468,0.9339396357536316,287.1127319335937,284.95001220703125,299.8896484375,291.05322265625,297.4923400878906,296.7945861816406,287.1102905273437,1.0,0.7228411436080933,0.2608833312988281,0.2608833312988281,1.0,1.0,-3.396892547607422,0.6002184152603149,2.7966740131378174,-0.16486756503582,1.0,1.0,0.0,350.7706298828125,314.0,41999.39453125,0.0,4271.0302734375,1.0,278.1499938964844,280.6636962890625,294.03466796875,296.7782592773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761848211288452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.8974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3180.816650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
18212340,296.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0518493652344,0.6845672726631165,0.0,0.3028117716312408,296.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511169433594,0.8469058871269226,0.0,0.6088123321533203,296.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509948730469,0.8891257643699646,0.0,0.5203571319580078,296.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0514221191406,0.7591788172721863,0.0,0.4365454912185669,296.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0528259277344,0.5738812685012817,0.0,0.911943256855011,287.0513610839844,294.1499938964844,299.8500061035156,291.0282592773437,297.4833068847656,296.7943725585937,287.04888916015625,0.0,0.0,0.2628514170646667,0.2628514170646667,1.0,1.0,-3.339085817337036,0.5918260216712952,2.7472598552703857,-0.1603661179542541,0.0,0.0,0.0,339.0382995605469,60.0,41483.7890625,0.0,4056.8193359375,0.0,278.1499938964844,280.63287353515625,294.0087890625,296.7201232910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0518493652344,0.6845672726631165,0.0,0.3028117716312408,296.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511169433594,0.8469058871269226,0.0,0.6088123321533203,296.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509948730469,0.8891257643699646,0.0,0.5203571319580078,296.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0514221191406,0.7591788172721863,0.0,0.4365454912185669,296.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0528259277344,0.5738812685012817,0.0,0.911943256855011,287.0513610839844,294.1499938964844,299.8500061035156,291.0282592773437,297.4833068847656,296.7943725585937,287.04888916015625,0.0,0.0,0.2628514170646667,0.2628514170646667,1.0,1.0,-3.339085817337036,0.5918260216712952,2.7472598552703857,-0.1603661179542541,0.0,0.0,0.0,339.0382995605469,60.0,41483.7890625,0.0,4056.8193359375,0.0,278.1499938964844,280.63287353515625,294.0087890625,296.7201232910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1953.8612060546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1644592285156,0.0,0.0,0.0020820319186896,297.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556701660156,0.4423879086971283,0.0,0.002192486776039,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1663513183594,0.4423879086971283,0.0,0.001619364018552,297.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.159912109375,0.4423879086971283,0.0,0.0021924823522567,296.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495666503906,0.0,0.0,0.0103999264538288,288.4601745605469,294.1499938964844,299.8266296386719,291.0157165527344,297.072509765625,297.7184143066406,285.138671875,0.0,0.0,0.1983784586191177,0.1983784586191177,1.0,1.0,-0.0222174562513828,0.002673769602552,0.0195436868816614,-0.048161681741476,0.0,0.0,0.0,-0.1249117776751518,60.0,2545.631103515625,0.0,-3.3567568607395515e-05,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,4.0745362639427185e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.415198877333079e-17,8.422156458901384e-17,6.7375269482476495e-22,9.257006240107751e-15,9.25696642955923e-15,3.9797197308877633e-20,0.0,0.0,-0.0,0.0,0.0,6.8510383687958e-29,5.522629152619676e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.09307861328125,0.0,0.0,0.0011701843468472,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0773010253906,0.0,0.0,0.0023012771271169,297.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829772949219,0.0,0.0,0.0019617988727986,297.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852355957031,0.0,0.0,0.001665354357101,297.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0878295898437,0.0,0.0,0.0036396624054759,288.3246765136719,294.1499938964844,299.8119506835937,291.0098571777344,297.4417724609375,298.0915222167969,284.1456604003906,0.0,0.0,0.1577108502388,0.1577108502388,1.0,1.0,-0.0128910187631845,0.001582010067068,0.0113090081140398,-0.0474162027239799,0.0,0.0,0.0,-0.0755643993616104,60.0,1838.3956298828125,0.0,-1.1325691957608797e-05,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.26025047183207e-27,-6.2498029069079534e-27,-7.055067324595707e-30,4.355423976037217e-18,4.3523414874845385e-18,3.082772694066031e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07159423828125,0.0,0.0,0.0001030433777486,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.045166015625,0.0,0.0,0.0001078328423318,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.046875,0.0,0.0,7.947898848215118e-05,297.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05938720703125,0.0,0.0,0.0001082354647223,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.071533203125,0.0,0.0,0.0005161077715456,288.2823181152344,294.1499938964844,299.7742004394531,291.0018005371094,297.55645751953125,299.021240234375,282.75689697265625,0.0,0.0,0.0525702834129333,0.0525702834129333,1.0,1.0,-0.0010981209343299,6.889075393701205e-06,0.0010912318248301,-0.0466339662671089,0.0,0.0,0.0,-0.0137854069471359,60.0,753.3929443359375,0.0,-8.217712377245334e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.647571598048169e-37,-5.583156477129911e-37,-3.0918547513175972e-37,-4.844924176184073e-22,-2.365626994899142e-22,-2.479297181284931e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07159423828125,0.0,0.0,0.0001030433777486,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.045166015625,0.0,0.0,0.0001078328423318,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.046875,0.0,0.0,7.947898848215118e-05,297.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05938720703125,0.0,0.0,0.0001082354647223,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.071533203125,0.0,0.0,0.0005161077715456,288.2823181152344,294.1499938964844,299.7742004394531,291.0018005371094,297.55645751953125,299.021240234375,282.75689697265625,0.0,0.0,0.0525702834129333,0.0525702834129333,1.0,1.0,-0.0010981209343299,6.889075393701205e-06,0.0010912318248301,-0.0466339662671089,0.0,0.0,0.0,-0.0137854069471359,60.0,753.3929443359375,0.0,-8.217712377245334e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.647571598048169e-37,-5.583156477129911e-37,-3.0918547513175972e-37,-4.844924176184073e-22,-2.365626994899142e-22,-2.479297181284931e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,297.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.066650390625,0.0,0.0,0.0001036572066368,298.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404357910156,0.0,0.0,0.0001091653830371,298.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0421142578125,0.0,0.0,8.063144196057692e-05,297.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545349121094,0.0,0.0,0.0001091598387574,297.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665588378906,0.0,0.0,0.0005177583079785,288.273193359375,294.1499938964844,299.7554016113281,291.0014038085937,297.578125,299.26727294921875,282.44757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046665022149,2.7542812475189752e-08,0.0011046389117836,-0.0464117154479026,0.0,0.0,0.0,-0.0137825235724449,60.0,488.7422790527344,0.0,-8.319950950408386e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2563901901289875e-40,1.525901923772579e-40,8.22436081696878e-41,-4.762754909683314e-22,-2.382060545276706e-22,-2.380694616842098e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614624023437,0.0,0.0,0.0001035779496305,298.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0354309082031,0.0,0.0,0.0001090732694137,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.037109375,0.0,0.0,8.056128717726097e-05,297.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494384765625,0.0,0.0,0.000109072876512,297.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614013671875,0.0,0.0,0.0005173803656361,288.2637634277344,294.1499938964844,299.7366943359375,291.0033569335937,297.5993957519531,299.4266357421875,282.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038159718737,1.8052237038546082e-08,0.0011037979274988,-0.0461813434958457,0.0,0.0,0.0,-0.0137382997199893,60.0,323.3334045410156,0.0,-8.307161181164704e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-1.401298464324817e-45,-0.0,-4.763761622416121e-22,-2.381859101755949e-22,-2.3819022682246826e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05035400390625,0.0,0.0,0.0001034366141539,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.024658203125,0.0,0.0,0.0001089247016352,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263366699219,0.0,0.0,8.045162394409999e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0385131835937,0.0,0.0,0.0001089241559384,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05029296875,0.0,0.0,0.000516674015671,288.2439880371094,294.1499938964844,299.6994323730469,291.0138854980469,297.6407470703125,299.5872497558594,282.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023071128875,1.7827510134793556e-08,0.0011022893013432,-0.0457194410264492,0.0,0.0,0.0,-0.0136506613343954,60.0,143.14895629882812,0.0,-8.284465025099055e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763728805802464e-22,-2.3818654126431907e-22,-2.381863140723784e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.05035400390625,0.0,0.0,0.0001034366141539,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.024658203125,0.0,0.0,0.0001089247016352,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263366699219,0.0,0.0,8.045162394409999e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0385131835937,0.0,0.0,0.0001089241559384,297.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05029296875,0.0,0.0,0.000516674015671,288.2439880371094,294.1499938964844,299.6994323730469,291.0138854980469,297.6407470703125,299.5872497558594,282.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023071128875,1.7827510134793556e-08,0.0011022893013432,-0.0457194410264492,0.0,0.0,0.0,-0.0136506613343954,60.0,143.14895629882812,0.0,-8.284465025099055e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.763728805802464e-22,-2.3818654126431907e-22,-2.381863140723784e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0420837402344,0.0,0.0,0.0001033383741742,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166320800781,0.0,0.0,0.000108821222966,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0182800292969,0.0,0.0,8.0375190009363e-05,298.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03033447265625,0.0,0.0,0.0001088206845452,297.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419921875,0.0,0.0,0.0005161834415048,288.2295837402344,294.1499938964844,299.6737976074219,291.0259704589844,297.6683654785156,299.6273498535156,282.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012582108378,1.770487401131504e-08,0.0011012405157089,-0.0453990399837493,0.0,0.0,0.0,-0.0135898608714342,60.0,86.52120208740234,0.0,-8.268705897762629e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.763730320415402e-22,-2.381865160207701e-22,-2.381865160207701e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382080078125,0.0,0.0,0.0001032943473546,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.01287841796875,0.0,0.0,0.0001087748605641,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145263671875,0.0,0.0,8.034094207687303e-05,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0265197753906,0.0,0.0,0.0001087743294192,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03814697265625,0.0,0.0,0.0005159635911695,288.2229309082031,294.1499938964844,299.6623840332031,291.0325927734375,297.680419921875,299.635009765625,282.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007882421836,1.7649901096206122e-08,0.0011007705470547,-0.0452554374933242,0.0,0.0,0.0,-0.0135626122355461,60.0,70.66722106933594,0.0,-8.261649497853797e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.381865160207701e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
