time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213060,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0251159667969,0.0,0.0,0.0001031512147164,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0001525878906,0.0,0.0,0.0001086241172743,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0017395019531,0.0,0.0,8.02296053734608e-05,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0135803222656,0.0,0.0,0.0001086235934053,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0250549316406,0.0,0.0,0.0005152488010935,288.2007141113281,294.1499938964844,299.6255187988281,291.05877685546875,297.71856689453125,299.63787841796875,282.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885580360889,0.0,0.0,0.0,-0.0134740239009261,60.0,39.374141693115234,0.0,-8.238728099740913e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0251159667969,0.0,0.0,0.0001031512147164,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0001525878906,0.0,0.0,0.0001086241172743,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0017395019531,0.0,0.0,8.02296053734608e-05,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0135803222656,0.0,0.0,0.0001086235934053,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0250549316406,0.0,0.0,0.0005152488010935,288.2007141113281,294.1499938964844,299.6255187988281,291.05877685546875,297.71856689453125,299.63787841796875,282.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885580360889,0.0,0.0,0.0,-0.0134740239009261,60.0,39.374141693115234,0.0,-8.238728099740913e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111083984375,0.0,0.0,0.0001030068960972,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864807128906,0.0,0.0,0.0001084721297957,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.988037109375,0.0,0.0,8.011734462343156e-05,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9997253417969,0.0,0.0,0.0001084716132027,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01104736328125,0.0,0.0,0.0005145280738361,288.1773376464844,294.1499938964844,299.5888366699219,291.0917358398437,297.75518798828125,299.61962890625,282.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,26.83007049560547,0.0,-8.215650382226158e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111083984375,0.0,0.0,0.0001030068960972,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864807128906,0.0,0.0,0.0001084721297957,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.988037109375,0.0,0.0,8.011734462343156e-05,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9997253417969,0.0,0.0,0.0001084716132027,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01104736328125,0.0,0.0,0.0005145280738361,288.1773376464844,294.1499938964844,299.5888366699219,291.0917358398437,297.75518798828125,299.61962890625,282.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,26.83007049560547,0.0,-8.215650382226158e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0037841796875,0.0,0.0,0.0001029342238325,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97930908203125,0.0,0.0,0.0001083955939975,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808654785156,0.0,0.0,8.006081043276936e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99249267578125,0.0,0.0,0.0001083950846805,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00372314453125,0.0,0.0,0.0005141651490703,288.165283203125,294.1499938964844,299.570556640625,291.11053466796875,297.77294921875,299.6065368652344,282.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969437425956,1.7200306956510758e-08,0.0010969265131279,-0.0440807603299617,0.0,0.0,0.0,-0.0133397318422794,60.0,23.71679878234864,0.0,-8.204042245552048e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9962463378906,0.0,0.0,0.0001028611732181,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.971923828125,0.0,0.0,0.0001083186580217,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735107421875,0.0,0.0,8.000398520380259e-05,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9850158691406,0.0,0.0,0.0001083181487047,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9961853027344,0.0,0.0,0.0005138003616593,288.1529541015625,294.1499938964844,299.55230712890625,291.1307373046875,297.7903747558594,299.5919494628906,282.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961638763546,1.7109110572732792e-08,0.0010961467633023,-0.04384246468544,0.0,0.0,0.0,-0.0132945217192173,60.0,21.749454498291016,0.0,-8.192381528715489e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.98248291015625,0.0,0.0,0.0001027316320687,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584655761719,0.0,0.0,0.0001081822338164,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9599914550781,0.0,0.0,7.990322046680376e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9714050292969,0.0,0.0,0.0001081817317754,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.982421875,0.0,0.0,0.0005131534417159,288.13067626953125,294.1499938964844,299.5202941894531,291.1695251464844,297.82012939453125,299.5639038085937,282.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,19.80747604370117,0.0,-8.171725340844206e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9805603027344,0.0,0.0,0.0001027138714562,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9565734863281,0.0,0.0,0.0001081635273294,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9581298828125,0.0,0.0,7.988940342329443e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.969482421875,0.0,0.0,0.0001081630325643,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804992675781,0.0,0.0,0.0005130647332407,288.1275634765625,294.1499938964844,299.51593017578125,291.17510986328125,297.8241271972656,299.5599365234375,282.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523454721595e-08,0.0010945745743811,-0.0433619730174541,0.0,0.0,0.0,-0.0132033666595816,60.0,19.63083267211914,0.0,-8.168895249127672e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640808105469,0.0,0.0,0.0001025649544317,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9404296875,0.0,0.0,0.000108006701339,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94195556640625,0.0,0.0,7.977357017807662e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9531555175781,0.0,0.0,0.0001080062065739,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640197753906,0.0,0.0,0.0005123210721649,288.10125732421875,294.1499938964844,299.47967529296875,291.22412109375,297.8564758300781,299.52593994140625,282.188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,18.727333068847656,0.0,-8.145187990749039e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640808105469,0.0,0.0,0.0001025649544317,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9404296875,0.0,0.0,0.000108006701339,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94195556640625,0.0,0.0,7.977357017807662e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9531555175781,0.0,0.0,0.0001080062065739,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640197753906,0.0,0.0,0.0005123210721649,288.10125732421875,294.1499938964844,299.47967529296875,291.22412109375,297.8564758300781,299.52593994140625,282.188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,18.727333068847656,0.0,-8.145187990749039e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94683837890625,0.0,0.0,0.000102414516732,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92352294921875,0.0,0.0,0.0001078482673619,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250183105469,0.0,0.0,7.965655095176771e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93609619140625,0.0,0.0,0.0001078477871487,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94677734375,0.0,0.0,0.0005115697858855,288.0740661621094,294.1499938964844,299.44354248046875,291.277099609375,297.8874816894531,299.4910888671875,282.2254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,18.323511123657227,0.0,-8.12127325389156e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94683837890625,0.0,0.0,0.000102414516732,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92352294921875,0.0,0.0,0.0001078482673619,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250183105469,0.0,0.0,7.965655095176771e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93609619140625,0.0,0.0,0.0001078477871487,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94677734375,0.0,0.0,0.0005115697858855,288.0740661621094,294.1499938964844,299.44354248046875,291.277099609375,297.8874816894531,299.4910888671875,282.2254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,18.323511123657227,0.0,-8.12127325389156e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288635253906,0.0,0.0,0.000102262776636,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9058532714844,0.0,0.0,0.0001076884727808,299.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073486328125,0.0,0.0,7.953852036735043e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9182434082031,0.0,0.0,0.0001076879925676,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288024902344,0.0,0.0,0.000510811980348,288.0460205078125,294.1499938964844,299.4074401855469,291.3333435058594,297.9170837402344,299.45587158203125,282.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,18.135009765625,0.0,-8.09718940786297e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288635253906,0.0,0.0,0.000102262776636,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9058532714844,0.0,0.0,0.0001076884727808,299.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073486328125,0.0,0.0,7.953852036735043e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9182434082031,0.0,0.0,0.0001076879925676,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288024902344,0.0,0.0,0.000510811980348,288.0460205078125,294.1499938964844,299.4074401855469,291.3333435058594,297.9170837402344,299.45587158203125,282.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,18.135009765625,0.0,-8.09718940786297e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91961669921875,0.0,0.0,0.0001021865100483,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,0.0001076081462088,299.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8982238769531,0.0,0.0,7.947919220896438e-05,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090576171875,0.0,0.0,0.0001076076732715,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195556640625,0.0,0.0,0.000510431069415,288.0316772460937,294.1499938964844,299.3894348144531,291.36248779296875,297.93133544921875,299.4382019042969,282.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889627737924,1.626699841494883e-08,0.0010889465920627,-0.0416416823863983,0.0,0.0,0.0,-0.0128770535811781,60.0,18.07896041870117,0.0,-8.085097391585806e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101867675781,0.0,0.0,0.0001021100906655,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8874816894531,0.0,0.0,0.0001075276741175,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8889465332031,0.0,0.0,7.941975491121411e-05,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89971923828125,0.0,0.0,0.0001075272011803,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101257324219,0.0,0.0,0.0005100494599901,288.0171813964844,294.1499938964844,299.3714294433594,291.3921813964844,297.9453125,299.4205322265625,282.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162581624143e-08,0.0010881311027333,-0.0413924008607864,0.0,0.0,0.0,-0.0128297740593552,60.0,18.03451538085937,0.0,-8.07299187499666e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89093017578125,0.0,0.0,0.0001019569390336,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685302734375,0.0,0.0,0.0001073663806892,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699645996094,0.0,0.0,7.930061838123947e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8805847167969,0.0,0.0,0.0001073659150279,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8908386230469,0.0,0.0,0.0005092846113257,287.9876708984375,294.1499938964844,299.3354797363281,291.45294189453125,297.97235107421875,299.3851623535156,282.3318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350185066461,60.0,17.970582962036133,0.0,-8.04875739390809e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89093017578125,0.0,0.0,0.0001019569390336,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685302734375,0.0,0.0,0.0001073663806892,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699645996094,0.0,0.0,7.930061838123947e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8805847167969,0.0,0.0,0.0001073659150279,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8908386230469,0.0,0.0,0.0005092846113257,287.9876708984375,294.1499938964844,299.3354797363281,291.45294189453125,297.97235107421875,299.3851623535156,282.3318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350185066461,60.0,17.970582962036133,0.0,-8.04875739390809e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710327148437,0.0,0.0,0.0001018039038171,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84893798828125,0.0,0.0,0.000107205210952,299.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.850341796875,0.0,0.0,7.918158371467143e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86083984375,0.0,0.0,0.0001072047525667,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709716796875,0.0,0.0,0.0005085202865302,287.9574890136719,294.1499938964844,299.2995300292969,291.5149841308594,297.9981384277344,299.3498229980469,282.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789495932949652e-08,0.0010848637903109,-0.0403935089707374,0.0,0.0,0.0,-0.0126403365284204,60.0,17.9272403717041,0.0,-8.02457833515291e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710327148437,0.0,0.0,0.0001018039038171,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84893798828125,0.0,0.0,0.000107205210952,299.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.850341796875,0.0,0.0,7.918158371467143e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86083984375,0.0,0.0,0.0001072047525667,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709716796875,0.0,0.0,0.0005085202865302,287.9574890136719,294.1499938964844,299.2995300292969,291.5149841308594,297.9981384277344,299.3498229980469,282.36553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789495932949652e-08,0.0010848637903109,-0.0403935089707374,0.0,0.0,0.0,-0.0126403365284204,60.0,17.9272403717041,0.0,-8.02457833515291e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505554199219,0.0,0.0,0.0001016516544041,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,0.0001070448779501,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301696777344,0.0,0.0,7.906315295258537e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84051513671875,0.0,0.0,0.0001070444268407,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504943847656,0.0,0.0,0.0005077599780634,287.9266967773437,294.1499938964844,299.2635803222656,291.5776672363281,298.022705078125,299.3144836425781,282.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599493252693722e-08,0.0010832392144948,-0.039896797388792,0.0,0.0,0.0,-0.0125461453571915,60.0,17.895095825195312,0.0,-8.000560569598748e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505554199219,0.0,0.0,0.0001016516544041,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,0.0001070448779501,299.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301696777344,0.0,0.0,7.906315295258537e-05,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84051513671875,0.0,0.0,0.0001070444268407,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504943847656,0.0,0.0,0.0005077599780634,287.9266967773437,294.1499938964844,299.2635803222656,291.5776672363281,298.022705078125,299.3144836425781,282.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599493252693722e-08,0.0010832392144948,-0.039896797388792,0.0,0.0,0.0,-0.0125461453571915,60.0,17.895095825195312,0.0,-8.000560569598748e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295593261719,0.0,0.0,0.0001015125380945,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080444335937,0.0,0.0,0.0001068983765435,299.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094482421875,0.0,0.0,7.895494491094723e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81964111328125,0.0,0.0,0.0001068979327101,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,0.0005070652696304,287.89532470703125,294.1499938964844,299.2276306152344,291.64031982421875,298.04608154296875,299.2791748046875,282.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081769936718,1.542586858249706e-08,0.0010817545698955,-0.0394428744912147,0.0,0.0,0.0,-0.012460071593523,60.0,17.870031356811523,0.0,-7.978643878914229e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295593261719,0.0,0.0,0.0001015125380945,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080444335937,0.0,0.0,0.0001068983765435,299.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094482421875,0.0,0.0,7.895494491094723e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81964111328125,0.0,0.0,0.0001068979327101,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294982910156,0.0,0.0,0.0005070652696304,287.89532470703125,294.1499938964844,299.2276306152344,291.64031982421875,298.04608154296875,299.2791748046875,282.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081769936718,1.542586858249706e-08,0.0010817545698955,-0.0394428744912147,0.0,0.0,0.0,-0.012460071593523,60.0,17.870031356811523,0.0,-7.978643878914229e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81884765625,0.0,0.0,0.00010145768465,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974853515625,0.0,0.0,0.0001068405981641,299.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7988586425781,0.0,0.0,7.891227141954005e-05,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089904785156,0.0,0.0,0.0001068401616066,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,0.0005067912861704,287.8794250488281,294.1499938964844,299.2096252441406,291.6714782714844,298.05731201171875,299.261474609375,282.4461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811842512339,1.5357372262769786e-08,0.0010811688844114,-0.0392637960612773,0.0,0.0,0.0,-0.0124261155724525,60.0,17.860092163085938,0.0,-7.970006521418328e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080139160156,0.0,0.0,0.0001014093941194,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,0.0001067897464963,299.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78814697265625,0.0,0.0,7.887471292633563e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982177734375,0.0,0.0,0.0001067893099389,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079528808594,0.0,0.0,0.0005065501900389,287.8633728027344,294.1499938964844,299.191650390625,291.702392578125,298.0682678222656,299.2437744140625,282.4617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806684149429,1.5297068500785826e-08,0.0010806531645357,-0.0391061268746852,0.0,0.0,0.0,-0.0123962201178073,60.0,17.851755142211914,0.0,-7.962405135231165e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.786865234375,0.0,0.0,0.0001013265646179,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76593017578125,0.0,0.0,0.0001067025077645,299.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76727294921875,0.0,0.0,7.881027704570442e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772216796875,0.0,0.0,0.000106702078483,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,0.0005061365664005,287.832275390625,294.1499938964844,299.15704345703125,291.76080322265625,298.0885009765625,299.209716796875,282.49102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079783658497,1.5193595714890762e-08,0.0010797684080898,-0.03883558511734,0.0,0.0,0.0,-0.0123449238017201,60.0,17.839269638061523,0.0,-7.949371649829119e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859802246094,0.0,0.0,0.0001013232467812,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650451660156,0.0,0.0,0.0001066990153049,299.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76641845703125,0.0,0.0,7.880769408075139e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763366699219,0.0,0.0,0.0001066985860234,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859191894531,0.0,0.0,0.0005061199772171,287.8309631347656,294.1499938964844,299.15557861328125,291.76318359375,298.0893249511719,299.2082824707031,282.49224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797482682392,1.518945502709812e-08,0.001079733017832,-0.038824763149023,0.0,0.0,0.0,-0.0123428720980882,60.0,17.838823318481445,0.0,-7.948850822003808e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76348876953125,0.0,0.0,0.0001012375432765,298.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428283691406,0.0,0.0,0.0001066087570507,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441711425781,0.0,0.0,7.874102448113263e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75396728515625,0.0,0.0,0.0001066083350451,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.763427734375,0.0,0.0,0.0005056920344941,287.7980651855469,294.1499938964844,299.1194763183594,291.8221740722656,298.1092834472656,299.1726989746094,282.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788327781483,1.5082399329457985e-08,0.0010788176441565,-0.0385448448359966,0.0,0.0,0.0,-0.0122897997498512,60.0,17.829069137573242,0.0,-7.935377510648325e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76348876953125,0.0,0.0,0.0001012375432765,298.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428283691406,0.0,0.0,0.0001066087570507,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441711425781,0.0,0.0,7.874102448113263e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75396728515625,0.0,0.0,0.0001066083350451,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.763427734375,0.0,0.0,0.0005056920344941,287.7980651855469,294.1499938964844,299.1194763183594,291.8221740722656,298.1092834472656,299.1726989746094,282.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788327781483,1.5082399329457985e-08,0.0010788176441565,-0.0385448448359966,0.0,0.0,0.0,-0.0122897997498512,60.0,17.829069137573242,0.0,-7.935377510648325e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405700683594,0.0,0.0,0.0001011396525427,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201843261719,0.0,0.0,0.0001065056567313,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72149658203125,0.0,0.0,7.866487430874258e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,0.0001065052420017,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405090332031,0.0,0.0,0.0005052032065577,287.7647399902344,294.1499938964844,299.083251953125,291.8786926269531,298.128173828125,299.13702392578125,282.5512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960155780840978e-08,0.0010777724673971,-0.038225207477808,0.0,0.0,0.0,-0.0122291995212435,60.0,17.819660186767578,0.0,-7.920006339645624e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405700683594,0.0,0.0,0.0001011396525427,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201843261719,0.0,0.0,0.0001065056567313,299.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72149658203125,0.0,0.0,7.866487430874258e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,0.0001065052420017,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405090332031,0.0,0.0,0.0005052032065577,287.7647399902344,294.1499938964844,299.083251953125,291.8786926269531,298.128173828125,299.13702392578125,282.5512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960155780840978e-08,0.0010777724673971,-0.038225207477808,0.0,0.0,0.0,-0.0122291995212435,60.0,17.819660186767578,0.0,-7.920006339645624e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172241210937,0.0,0.0,0.0001010236592264,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971130371094,0.0,0.0,0.0001063835006789,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983947753906,0.0,0.0,7.857465243432671e-05,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079467773437,0.0,0.0,0.0001063830932253,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171630859375,0.0,0.0,0.0005046239239163,287.7310485839844,294.1499938964844,299.04693603515625,291.9322204589844,298.1459655761719,299.101318359375,282.5796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815363158504624e-08,0.0010765345068648,-0.0378465913236141,0.0,0.0,0.0,-0.0121574196964502,60.0,17.808019638061523,0.0,-7.901819998323847e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172241210937,0.0,0.0,0.0001010236592264,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971130371094,0.0,0.0,0.0001063835006789,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983947753906,0.0,0.0,7.857465243432671e-05,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079467773437,0.0,0.0,0.0001063830932253,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171630859375,0.0,0.0,0.0005046239239163,287.7310485839844,294.1499938964844,299.04693603515625,291.9322204589844,298.1459655761719,299.101318359375,282.5796813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815363158504624e-08,0.0010765345068648,-0.0378465913236141,0.0,0.0,0.0,-0.0121574196964502,60.0,17.808019638061523,0.0,-7.901819998323847e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70538330078125,0.0,0.0,0.0001009587285807,298.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854248046875,0.0,0.0,0.0001063151212292,299.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68670654296875,0.0,0.0,7.852414273656905e-05,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961669921875,0.0,0.0,0.0001063147064996,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.705322265625,0.0,0.0,0.0005042996490374,287.71405029296875,294.1499938964844,299.0287170410156,291.9576721191406,298.15447998046875,299.0834350585937,282.5936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758563876152,1.4734323983134344e-08,0.0010758416028693,-0.0376346781849861,0.0,0.0,0.0,-0.012117245234549,60.0,17.8006649017334,0.0,-7.89165000014691e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934814453125,0.0,0.0,0.0001008898761938,298.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67364501953125,0.0,0.0,0.0001062426090356,299.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6749267578125,0.0,0.0,7.847058441257104e-05,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.684326171875,0.0,0.0,0.000106242208858,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69342041015625,0.0,0.0,0.0005039558163844,287.6969909667969,294.1499938964844,299.010498046875,291.982177734375,298.1627197265625,299.0655517578125,282.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751216905191,1.4648406043704654e-08,0.0010751070221886,-0.0374099984765052,0.0,0.0,0.0,-0.0120746521279215,60.0,17.79210090637207,0.0,-7.880874619559108e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694030761719,0.0,0.0,0.00010074324382,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498107910156,0.0,0.0,0.0001060881913872,299.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510925292969,0.0,0.0,7.83565265010111e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603698730469,0.0,0.0,0.0001060877839336,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693420410156,0.0,0.0,0.0005032235058024,287.6626281738281,294.1499938964844,298.973876953125,292.0279541015625,298.1784362792969,299.0297546386719,282.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735570685938,1.4465436848354333e-08,0.0010735426330938,-0.0369315110146999,0.0,0.0,0.0,-0.011983947828412,60.0,17.770889282226562,0.0,-7.857953221446223e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6694030761719,0.0,0.0,0.00010074324382,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498107910156,0.0,0.0,0.0001060881913872,299.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510925292969,0.0,0.0,7.83565265010111e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603698730469,0.0,0.0,0.0001060877839336,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693420410156,0.0,0.0,0.0005032235058024,287.6626281738281,294.1499938964844,298.973876953125,292.0279541015625,298.1784362792969,299.0297546386719,282.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735570685938,1.4465436848354333e-08,0.0010735426330938,-0.0369315110146999,0.0,0.0,0.0,-0.011983947828412,60.0,17.770889282226562,0.0,-7.857953221446223e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449890136719,0.0,0.0,0.0001005911035463,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62567138671875,0.0,0.0,0.0001059279748005,299.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269226074219,0.0,0.0,7.823819032637402e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360778808594,0.0,0.0,0.0001059275746229,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449279785156,0.0,0.0,0.0005024636629968,287.62799072265625,294.1499938964844,298.9371032714844,292.0690002441406,298.19317626953125,298.993896484375,282.66143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618021031278e-08,0.0010719195706769,-0.0364350862801075,0.0,0.0,0.0,-0.0118898469954729,60.0,17.743520736694336,0.0,-7.834209014845328e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
