time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215400,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449890136719,0.0,0.0,0.0001005911035463,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62567138671875,0.0,0.0,0.0001059279748005,299.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269226074219,0.0,0.0,7.823819032637402e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360778808594,0.0,0.0,0.0001059275746229,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449279785156,0.0,0.0,0.0005024636629968,287.62799072265625,294.1499938964844,298.9371032714844,292.0690002441406,298.19317626953125,298.993896484375,282.66143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618021031278e-08,0.0010719195706769,-0.0364350862801075,0.0,0.0,0.0,-0.0118898469954729,60.0,17.743520736694336,0.0,-7.834209014845328e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202697753906,0.0,0.0,0.0001004419973469,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012268066406,0.0,0.0,0.0001057709450833,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024475097656,0.0,0.0,7.812221156200394e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114807128906,0.0,0.0,0.0001057705521816,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202087402344,0.0,0.0,0.0005017190123908,287.5931091308594,294.1499938964844,298.900146484375,292.10479736328125,298.2069396972656,298.9579467773437,282.68756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957750470563e-08,0.0010703288717195,-0.0359485186636447,0.0,0.0,0.0,-0.0117976190522313,60.0,17.70957374572754,0.0,-7.81097142521503e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202697753906,0.0,0.0,0.0001004419973469,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012268066406,0.0,0.0,0.0001057709450833,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024475097656,0.0,0.0,7.812221156200394e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114807128906,0.0,0.0,0.0001057705521816,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202087402344,0.0,0.0,0.0005017190123908,287.5931091308594,294.1499938964844,298.900146484375,292.10479736328125,298.2069396972656,298.9579467773437,282.68756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957750470563e-08,0.0010703288717195,-0.0359485186636447,0.0,0.0,0.0,-0.0117976190522313,60.0,17.70957374572754,0.0,-7.81097142521503e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59527587890625,0.0,0.0,0.000100303957879,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57647705078125,0.0,0.0,0.0001056255714502,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,7.801483297953382e-05,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58660888671875,0.0,0.0,0.0001056251858244,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,0.0005010296008549,287.5580139160156,294.1499938964844,298.86297607421875,292.134765625,298.2196960449219,298.9218139648437,282.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688699549064,1.3917331287416346e-08,0.0010688559850677,-0.0354980006814003,0.0,0.0,0.0,-0.0117122288793325,60.0,17.66895294189453,0.0,-7.789488165599323e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59527587890625,0.0,0.0,0.000100303957879,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57647705078125,0.0,0.0,0.0001056255714502,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,7.801483297953382e-05,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58660888671875,0.0,0.0,0.0001056251858244,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59521484375,0.0,0.0,0.0005010296008549,287.5580139160156,294.1499938964844,298.86297607421875,292.134765625,298.2196960449219,298.9218139648437,282.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688699549064,1.3917331287416346e-08,0.0010688559850677,-0.0354980006814003,0.0,0.0,0.0,-0.0117122288793325,60.0,17.66895294189453,0.0,-7.789488165599323e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826721191406,0.0,0.0,0.000100241486507,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,0.0001055597822414,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.565185546875,0.0,0.0,7.796623685862869e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57403564453125,0.0,0.0,0.0001055593966157,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826110839844,0.0,0.0,0.0005007176077924,287.5403747558594,294.1499938964844,298.84429931640625,292.1473999023437,298.2256774902344,298.9036865234375,282.7257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682032443583,1.3839370538448748e-08,0.001068189390935,-0.035294085741043,0.0,0.0,0.0,-0.0116735808551311,60.0,17.64598846435547,0.0,-7.779774335858748e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,0.000100184144685,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514221191406,0.0,0.0,0.0001054993917932,299.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,7.792163523845375e-05,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,0.0001054990134434,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699462890625,0.0,0.0,0.0005004312261007,287.522705078125,294.1499938964844,298.8255615234375,292.15838623046875,298.2314147949219,298.8854675292969,282.7381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675911325961,1.3767802009567733e-08,0.0010675773955881,-0.035106886178255,0.0,0.0,0.0,-0.0116381011903285,60.0,17.621280670166016,0.0,-7.770861998324109e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,0.0001000870615825,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.526123046875,0.0,0.0,0.0001053971500368,299.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,7.784611807437614e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359802246094,0.0,0.0,0.000105396778963,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443725585937,0.0,0.0,0.0004999464727006,287.4872131347656,294.1499938964844,298.78790283203125,292.1750793457031,298.2421264648437,298.8488464355469,282.7625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665546869859,1.3646609176021233e-08,0.0010665410663932,-0.0347898788750171,0.0,0.0,0.0,-0.0115780206397175,60.0,17.566959381103516,0.0,-7.755782149843071e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,0.0001000870615825,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.526123046875,0.0,0.0,0.0001053971500368,299.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,7.784611807437614e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359802246094,0.0,0.0,0.000105396778963,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443725585937,0.0,0.0,0.0004999464727006,287.4872131347656,294.1499938964844,298.78790283203125,292.1750793457031,298.2421264648437,298.8488464355469,282.7625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665546869859,1.3646609176021233e-08,0.0010665410663932,-0.0347898788750171,0.0,0.0,0.0,-0.0115780206397175,60.0,17.566959381103516,0.0,-7.755782149843071e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51861572265625,0.0,0.0,0.0001000166375888,298.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50054931640625,0.0,0.0,0.0001053229789249,299.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,7.779133738949895e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102844238281,0.0,0.0,0.000105322615127,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,0.0004995947820134,287.4515686035156,294.1499938964844,298.75,292.1843566894531,298.2518615722656,298.8118591308594,282.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658021783456,1.3558632439014673e-08,0.0010657886741682,-0.0345597453415393,0.0,0.0,0.0,-0.0115344058722257,60.0,17.51435089111328,0.0,-7.744844765511516e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51861572265625,0.0,0.0,0.0001000166375888,298.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50054931640625,0.0,0.0,0.0001053229789249,299.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,7.779133738949895e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102844238281,0.0,0.0,0.000105322615127,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,0.0004995947820134,287.4515686035156,294.1499938964844,298.75,292.1843566894531,298.2518615722656,298.8118591308594,282.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658021783456,1.3558632439014673e-08,0.0010657886741682,-0.0345597453415393,0.0,0.0,0.0,-0.0115344058722257,60.0,17.51435089111328,0.0,-7.744844765511516e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925842285156,0.0,0.0,9.996277367463335e-05,298.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747619628906,0.0,0.0,0.0001052662555593,299.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,7.774943514959887e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.484375,0.0,0.0,0.0001052658917615,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,0.00049932586262,287.4158020019531,294.1499938964844,298.7117614746094,292.1893615722656,298.2607116699219,298.7745666503906,282.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652265045791,1.3491301409374046e-08,0.0010652130004018,-0.0343836173415184,0.0,0.0,0.0,-0.0115010272711515,60.0,17.473899841308594,0.0,-7.736478835340679e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925842285156,0.0,0.0,9.996277367463335e-05,298.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747619628906,0.0,0.0,0.0001052662555593,299.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,7.774943514959887e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.484375,0.0,0.0,0.0001052658917615,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,0.00049932586262,287.4158020019531,294.1499938964844,298.7117614746094,292.1893615722656,298.2607116699219,298.7745666503906,282.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652265045791,1.3491301409374046e-08,0.0010652130004018,-0.0343836173415184,0.0,0.0,0.0,-0.0115010272711515,60.0,17.473899841308594,0.0,-7.736478835340679e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4663391113281,0.0,0.0,9.99138064798899e-05,298.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4487609863281,0.0,0.0,0.0001052146762958,299.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,7.7711338235531e-05,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,0.0001052143197739,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,0.0004990813322365,287.3799133300781,294.1499938964844,298.67315673828125,292.19366455078125,298.26861572265625,298.73687744140625,282.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647028684616,1.3430065060049401e-08,0.0010646893642842,-0.0342234261333942,0.0,0.0,0.0,-0.0114706698805093,60.0,17.4235897064209,0.0,-7.728873896439836e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4663391113281,0.0,0.0,9.99138064798899e-05,298.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4487609863281,0.0,0.0,0.0001052146762958,299.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,7.7711338235531e-05,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,0.0001052143197739,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,0.0004990813322365,287.3799133300781,294.1499938964844,298.67315673828125,292.19366455078125,298.26861572265625,298.73687744140625,282.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647028684616,1.3430065060049401e-08,0.0010646893642842,-0.0342234261333942,0.0,0.0,0.0,-0.0114706698805093,60.0,17.4235897064209,0.0,-7.728873896439836e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4531555175781,0.0,0.0,9.98905670712702e-05,298.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,0.0001051902072504,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,7.769326475681737e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,0.0001051898507284,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,0.0004989653243683,287.3619384765625,294.1499938964844,298.6537475585937,292.195556640625,298.2722473144531,298.7178955078125,282.84442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644543217495,1.340101007940575e-08,0.0010644409339874,-0.034147422760725,0.0,0.0,0.0,-0.0114562660455703,60.0,17.398765563964844,0.0,-7.725267181513119e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,9.986872464651242e-05,298.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,0.0001051671933964,299.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,7.767626084387302e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,0.0001051668368745,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,0.0004988562432117,287.34393310546875,294.1499938964844,298.6342468261719,292.1972961425781,298.275634765625,298.6988525390625,282.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642206761986,1.3373679941253158e-08,0.0010642072884365,-0.0340759269893169,0.0,0.0,0.0,-0.0114427180960774,60.0,17.373493194580078,0.0,-7.721875050492599e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,9.982846677303314e-05,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,0.0001051247963914,299.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,7.764494512230158e-05,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,0.0001051244471454,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,0.0004986553103663,287.307861328125,294.1499938964844,298.5950012207031,292.2002258300781,298.28173828125,298.6604309082031,282.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637899395078,1.3323316672142482e-08,0.0010637765517458,-0.0339441783726215,0.0,0.0,0.0,-0.0114177502691745,60.0,17.322723388671875,0.0,-7.715626537674326e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,9.982846677303314e-05,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,0.0001051247963914,299.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,7.764494512230158e-05,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,0.0001051244471454,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,0.0004986553103663,287.307861328125,294.1499938964844,298.5950012207031,292.2002258300781,298.28173828125,298.6604309082031,282.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637899395078,1.3323316672142482e-08,0.0010637765517458,-0.0339441783726215,0.0,0.0,0.0,-0.0114177502691745,60.0,17.322723388671875,0.0,-7.715626537674326e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,9.979205788113175e-05,298.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,0.0001050864448188,299.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,7.761661981930956e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,0.0001050861028488,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,0.0004984735860489,287.2717590332031,294.1499938964844,298.5555114746094,292.2025146484375,298.2869873046875,298.6217041015625,282.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063400064595,1.3277746901962928e-08,0.0010633867932483,-0.0338249653577804,0.0,0.0,0.0,-0.0113951591774821,60.0,17.271930694580078,0.0,-7.709974880754089e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,9.979205788113175e-05,298.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,0.0001050864448188,299.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,7.761661981930956e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,0.0001050861028488,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,0.0004984735860489,287.2717590332031,294.1499938964844,298.5555114746094,292.2025146484375,298.2869873046875,298.6217041015625,282.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063400064595,1.3277746901962928e-08,0.0010633867932483,-0.0338249653577804,0.0,0.0,0.0,-0.0113951591774821,60.0,17.271930694580078,0.0,-7.709974880754089e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,9.975970897357912e-05,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,0.0001050523787853,299.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,7.759145955787972e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,0.0001050520368153,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,0.0004983121179975,287.2356262207031,294.1499938964844,298.5157470703125,292.20416259765625,298.29150390625,298.5827331542969,282.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630537290126,1.3237238860597245e-08,0.0010630405740812,-0.0337189957499504,0.0,0.0,0.0,-0.0113750780001282,60.0,17.221242904663086,0.0,-7.704952764697738e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,9.975970897357912e-05,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,0.0001050523787853,299.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,7.759145955787972e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,0.0001050520368153,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,0.0004983121179975,287.2356262207031,294.1499938964844,298.5157470703125,292.20416259765625,298.29150390625,298.5827331542969,282.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630537290126,1.3237238860597245e-08,0.0010630405740812,-0.0337189957499504,0.0,0.0,0.0,-0.0113750780001282,60.0,17.221242904663086,0.0,-7.704952764697738e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.973170381272212e-05,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,0.0001050228747772,299.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,7.756966806482524e-05,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.324951171875,0.0,0.0,0.0001050225400831,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,0.000498172303196,287.199462890625,294.1499938964844,298.4757385253906,292.2052001953125,298.2951965332031,298.5434265136719,282.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627537267282,1.3202146043056473e-08,0.0010627404553815,-0.0336271859705448,0.0,0.0,0.0,-0.0113576808944344,60.0,17.170759201049805,0.0,-7.700602822069413e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.973170381272212e-05,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,0.0001050228747772,299.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,7.756966806482524e-05,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.324951171875,0.0,0.0,0.0001050225400831,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,0.000498172303196,287.199462890625,294.1499938964844,298.4757385253906,292.2052001953125,298.2951965332031,298.5434265136719,282.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627537267282,1.3202146043056473e-08,0.0010627404553815,-0.0336271859705448,0.0,0.0,0.0,-0.0113576808944344,60.0,17.170759201049805,0.0,-7.700602822069413e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189697265625,0.0,0.0,9.971910185413436e-05,298.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,0.0001050096034305,299.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036804199219,0.0,0.0,7.755986007396132e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114318847656,0.0,0.0,0.0001050092687364,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,0.0004981094389222,287.1813659667969,294.1499938964844,298.4556884765625,292.2055053710937,298.2967224121094,298.523681640625,282.95263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626185685396,1.3186345348970008e-08,0.0010626054136082,-0.033585850149393,0.0,0.0,0.0,-0.0113498475402593,60.0,17.1456241607666,0.0,-7.69864456628966e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,9.97075258055702e-05,298.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28912353515625,0.0,0.0,0.0001049974016495,299.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901916503906,0.0,0.0,7.755084516247734e-05,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,0.0001049970742315,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,0.0004980516387149,287.1632995605469,294.1499938964844,298.435546875,292.20562744140625,298.29803466796875,298.5038452148437,282.96295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624943533912,1.3171816526380551e-08,0.0010624811984598,-0.0335478410124778,0.0,0.0,0.0,-0.0113426456227898,60.0,17.120563507080078,0.0,-7.696844761539978e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781066894531,0.0,0.0,9.96872258838266e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620544433594,0.0,0.0,0.0001049760248861,299.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630920410156,0.0,0.0,7.753505633445457e-05,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27069091796875,0.0,0.0,0.000104975697468,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2780456542969,0.0,0.0,0.0004979503573849,287.12713623046875,294.1499938964844,298.3951721191406,292.2054748535156,298.30010986328125,298.4640197753906,282.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622764239087,1.3146334687519357e-08,0.0010622632689774,-0.0334811806678772,0.0,0.0,0.0,-0.0113300131633877,60.0,17.070667266845703,0.0,-7.693687820164996e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781066894531,0.0,0.0,9.96872258838266e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620544433594,0.0,0.0,0.0001049760248861,299.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630920410156,0.0,0.0,7.753505633445457e-05,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27069091796875,0.0,0.0,0.000104975697468,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2780456542969,0.0,0.0,0.0004979503573849,287.12713623046875,294.1499938964844,298.3951721191406,292.2054748535156,298.30010986328125,298.4640197753906,282.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622764239087,1.3146334687519357e-08,0.0010622632689774,-0.0334811806678772,0.0,0.0,0.0,-0.0113300131633877,60.0,17.070667266845703,0.0,-7.693687820164996e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.250732421875,0.0,0.0,9.967056394089012e-05,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348937988281,0.0,0.0,0.0001049584680004,299.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359313964844,0.0,0.0,7.752209057798609e-05,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.243408203125,0.0,0.0,0.0001049581478582,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25067138671875,0.0,0.0,0.0004978672368451,287.09100341796875,294.1499938964844,298.3546447753906,292.2047424316406,298.3013610839844,298.4239807128906,283.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620972607284,1.3125385223133893e-08,0.0010620841057971,-0.0334263741970062,0.0,0.0,0.0,-0.0113196279853582,60.0,17.021087646484375,0.0,-7.691092918094e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.250732421875,0.0,0.0,9.967056394089012e-05,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348937988281,0.0,0.0,0.0001049584680004,299.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359313964844,0.0,0.0,7.752209057798609e-05,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.243408203125,0.0,0.0,0.0001049581478582,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25067138671875,0.0,0.0,0.0004978672368451,287.09100341796875,294.1499938964844,298.3546447753906,292.2047424316406,298.3013610839844,298.4239807128906,283.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620972607284,1.3125385223133893e-08,0.0010620841057971,-0.0334263741970062,0.0,0.0,0.0,-0.0113196279853582,60.0,17.021087646484375,0.0,-7.691092918094e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232666015625,0.0,0.0,9.965749632101506e-05,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076416015625,0.0,0.0,0.0001049446946126,299.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2086486816406,0.0,0.0,7.751191878924146e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.216064453125,0.0,0.0,0.0001049443817464,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22320556640625,0.0,0.0,0.0004978020442649,287.054931640625,294.1499938964844,298.3139953613281,292.2034606933594,298.30181884765625,298.3837585449219,283.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061956398189,1.3108911289805292e-08,0.0010619432432577,-0.0333832763135433,0.0,0.0,0.0,-0.0113114602863788,60.0,16.971824645996094,0.0,-7.689052949899634e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232666015625,0.0,0.0,9.965749632101506e-05,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076416015625,0.0,0.0,0.0001049446946126,299.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2086486816406,0.0,0.0,7.751191878924146e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.216064453125,0.0,0.0,0.0001049443817464,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22320556640625,0.0,0.0,0.0004978020442649,287.054931640625,294.1499938964844,298.3139953613281,292.2034606933594,298.30181884765625,298.3837585449219,283.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061956398189,1.3108911289805292e-08,0.0010619432432577,-0.0333832763135433,0.0,0.0,0.0,-0.0113114602863788,60.0,16.971824645996094,0.0,-7.689052949899634e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1957092285156,0.0,0.0,9.964786295313388e-05,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1803283691406,0.0,0.0,0.0001049345446517,299.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1813049316406,0.0,0.0,7.750441727694124e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1885986328125,0.0,0.0,0.0001049342317855,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1956787109375,0.0,0.0,0.0004977540229447,287.0188903808594,294.1499938964844,298.2732238769531,292.20166015625,298.301513671875,298.34332275390625,283.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618520900607,1.3096726370065426e-08,0.0010618390515446,-0.0333513990044593,0.0,0.0,0.0,-0.0113054197281599,60.0,16.92287826538086,0.0,-7.687544467671614e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1957092285156,0.0,0.0,9.964786295313388e-05,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1803283691406,0.0,0.0,0.0001049345446517,299.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1813049316406,0.0,0.0,7.750441727694124e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1885986328125,0.0,0.0,0.0001049342317855,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1956787109375,0.0,0.0,0.0004977540229447,287.0188903808594,294.1499938964844,298.2732238769531,292.20166015625,298.301513671875,298.34332275390625,283.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618520900607,1.3096726370065426e-08,0.0010618390515446,-0.0333513990044593,0.0,0.0,0.0,-0.0113054197281599,60.0,16.92287826538086,0.0,-7.687544467671614e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1819152832031,0.0,0.0,9.964427590603008e-05,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666259765625,0.0,0.0,0.0001049307611538,299.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676025390625,0.0,0.0,7.75016233092174e-05,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17486572265625,0.0,0.0,0.0001049304555635,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.181884765625,0.0,0.0,0.0004977361531928,287.0009155273437,294.1499938964844,298.2528076171875,292.2005615234375,298.3010559082031,298.32305908203125,283.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618130909278,1.3092165573880266e-08,0.0010618000524118,-0.0333394631743431,0.0,0.0,0.0,-0.0113031584769487,60.0,16.898527145385742,0.0,-7.686979586196686e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1681213378906,0.0,0.0,9.964154742192476e-05,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1529235839844,0.0,0.0,0.0001049278944265,299.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1539001464844,0.0,0.0,7.749949872959405e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1611022949219,0.0,0.0,0.0001049275815603,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1680603027344,0.0,0.0,0.0004977225908078,286.9829406738281,294.1499938964844,298.2323913574219,292.1993103027344,298.3004455566406,298.3027648925781,283.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617832886055,1.3088680361761362e-08,0.0010617702500894,-0.0333303473889827,0.0,0.0,0.0,-0.0113014308735728,60.0,16.874250411987305,0.0,-7.68654828675608e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1404724121094,0.0,0.0,9.963855700334534e-05,298.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1254577636719,0.0,0.0,0.0001049247366609,299.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1264343261719,0.0,0.0,7.74971631471999e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.133544921875,0.0,0.0,0.0001049244310706,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1404113769531,0.0,0.0,0.0004977077478542,286.9470520019531,294.1499938964844,298.1914978027344,292.1965026855469,298.2986145019531,298.2621154785156,283.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617498774081,1.30847732648931e-08,0.0010617368388921,-0.0333201251924037,0.0,0.0,0.0,-0.0112994946539402,60.0,16.8259220123291,0.0,-7.686064407153027e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1404724121094,0.0,0.0,9.963855700334534e-05,298.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1254577636719,0.0,0.0,0.0001049247366609,299.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1264343261719,0.0,0.0,7.74971631471999e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.133544921875,0.0,0.0,0.0001049244310706,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1404113769531,0.0,0.0,0.0004977077478542,286.9470520019531,294.1499938964844,298.1914978027344,292.1965026855469,298.2986145019531,298.2621154785156,283.08074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617498774081,1.30847732648931e-08,0.0010617368388921,-0.0333201251924037,0.0,0.0,0.0,-0.0112994946539402,60.0,16.8259220123291,0.0,-7.686064407153027e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
