time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217740,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1127624511719,0.0,0.0,9.963871707441284e-05,298.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.09796142578125,0.0,0.0,0.0001049248967319,299.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0989074707031,0.0,0.0,7.749728683847934e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1059265136719,0.0,0.0,0.0001049245984177,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1127319335937,0.0,0.0,0.0004977086209692,286.9112548828125,294.1499938964844,298.15057373046875,292.1932067871094,298.29608154296875,298.2213134765625,283.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617501102387,1.3084797245710432e-08,0.0010617370717227,-0.0333201885223388,0.0,0.0,0.0,-0.011299505829811,60.0,16.777894973754883,0.0,-7.686067249323969e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1127624511719,0.0,0.0,9.963871707441284e-05,298.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.09796142578125,0.0,0.0,0.0001049248967319,299.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0989074707031,0.0,0.0,7.749728683847934e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1059265136719,0.0,0.0,0.0001049245984177,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1127319335937,0.0,0.0,0.0004977086209692,286.9112548828125,294.1499938964844,298.15057373046875,292.1932067871094,298.29608154296875,298.2213134765625,283.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617501102387,1.3084797245710432e-08,0.0010617370717227,-0.0333201885223388,0.0,0.0,0.0,-0.011299505829811,60.0,16.777894973754883,0.0,-7.686067249323969e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08502197265625,0.0,0.0,9.964204946300016e-05,298.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0704345703125,0.0,0.0,0.0001049283964675,299.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07135009765625,0.0,0.0,7.749986980343238e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782775878906,0.0,0.0,0.0001049280981533,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0849914550781,0.0,0.0,0.0004977253847755,286.8755798339844,294.1499938964844,298.109619140625,292.1894226074219,298.2928161621094,298.18048095703125,283.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617841035127,1.3088777173209113e-08,0.0010617710649967,-0.033330600708723,0.0,0.0,0.0,-0.0113014783710241,60.0,16.73017120361328,0.0,-7.686559655439852e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08502197265625,0.0,0.0,9.964204946300016e-05,298.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0704345703125,0.0,0.0,0.0001049283964675,299.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07135009765625,0.0,0.0,7.749986980343238e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782775878906,0.0,0.0,0.0001049280981533,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0849914550781,0.0,0.0,0.0004977253847755,286.8755798339844,294.1499938964844,298.109619140625,292.1894226074219,298.2928161621094,298.18048095703125,283.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617841035127,1.3088777173209113e-08,0.0010617710649967,-0.033330600708723,0.0,0.0,0.0,-0.0113014783710241,60.0,16.73017120361328,0.0,-7.686559655439852e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0572814941406,0.0,0.0,9.9648539617192e-05,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428771972656,0.0,0.0,0.0001049352213158,299.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0437927246094,0.0,0.0,7.7504912042059e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506286621094,0.0,0.0,0.0001049349302775,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0572509765625,0.0,0.0,0.0004977578646503,286.8399963378906,294.1499938964844,298.0687255859375,292.1852111816406,298.28887939453125,298.1395874023437,283.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618517408147,1.309668817839338e-08,0.0010618387022987,-0.0333512984216213,0.0,0.0,0.0,-0.0113054011017084,60.0,16.682754516601562,0.0,-7.687539493872465e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0572814941406,0.0,0.0,9.9648539617192e-05,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0428771972656,0.0,0.0,0.0001049352213158,299.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0437927246094,0.0,0.0,7.7504912042059e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506286621094,0.0,0.0,0.0001049349302775,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0572509765625,0.0,0.0,0.0004977578646503,286.8399963378906,294.1499938964844,298.0687255859375,292.1852111816406,298.28887939453125,298.1395874023437,283.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618517408147,1.309668817839338e-08,0.0010618387022987,-0.0333512984216213,0.0,0.0,0.0,-0.0113054011017084,60.0,16.682754516601562,0.0,-7.687539493872465e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433959960937,0.0,0.0,9.965294157154858e-05,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0290832519531,0.0,0.0,0.0001049398561008,299.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0299987792969,0.0,0.0,7.750833174213767e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367736816406,0.0,0.0,0.0001049395650625,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433654785156,0.0,0.0,0.0004977799253538,286.822265625,294.1499938964844,298.0482788085937,292.1829528808594,298.28662109375,298.119140625,283.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618979576975,1.3102090967720414e-08,0.0010618849191814,-0.0333654321730136,0.0,0.0,0.0,-0.011308079585433,60.0,16.65916633605957,0.0,-7.688208114586814e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0295104980469,0.0,0.0,9.965815843315796e-05,298.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152893066406,0.0,0.0,0.0001049453494488,299.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0162048339844,0.0,0.0,7.751238445052877e-05,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02294921875,0.0,0.0,0.0001049450584105,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02947998046875,0.0,0.0,0.0004978060605935,286.8045349121094,294.1499938964844,298.02783203125,292.1805725097656,298.2842102050781,298.0986633300781,283.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619529057294,1.3108508944981168e-08,0.001061939750798,-0.0333822220563888,0.0,0.0,0.0,-0.0113112609833478,60.0,16.635652542114258,0.0,-7.68900321190813e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0017395019531,0.0,0.0,9.967102232621984e-05,298.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877014160156,0.0,0.0,0.0001049588827299,299.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98858642578125,0.0,0.0,7.752238161629066e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9952392578125,0.0,0.0,0.0001049585989676,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.001708984375,0.0,0.0,0.0004978703800588,286.76922607421875,294.1499938964844,297.987060546875,292.175537109375,298.2789611816406,298.0577697753906,283.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620885295793,1.3124371811557012e-08,0.0010620753746479,-0.0334237217903137,0.0,0.0,0.0,-0.0113191241398453,60.0,16.588838577270508,0.0,-7.690967862572506e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0017395019531,0.0,0.0,9.967102232621984e-05,298.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9877014160156,0.0,0.0,0.0001049588827299,299.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98858642578125,0.0,0.0,7.752238161629066e-05,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9952392578125,0.0,0.0,0.0001049585989676,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.001708984375,0.0,0.0,0.0004978703800588,286.76922607421875,294.1499938964844,297.987060546875,292.175537109375,298.2789611816406,298.0577697753906,283.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620885295793,1.3124371811557012e-08,0.0010620753746479,-0.0334237217903137,0.0,0.0,0.0,-0.0113191241398453,60.0,16.588838577270508,0.0,-7.690967862572506e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739685058594,0.0,0.0,9.968718950403854e-05,298.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9601135253906,0.0,0.0,0.0001049759084708,299.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96099853515625,0.0,0.0,7.753495447104797e-05,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9675598144531,0.0,0.0,0.0001049756247084,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739074707031,0.0,0.0,0.0004979512304998,286.7340393066406,294.1499938964844,297.94635009765625,292.17010498046875,298.2730407714844,298.0168762207031,283.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622594272717,1.3144355826000265e-08,0.0010622462723404,-0.0334760025143623,0.0,0.0,0.0,-0.0113290315493941,60.0,16.54232406616211,0.0,-7.69344268292116e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739685058594,0.0,0.0,9.968718950403854e-05,298.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9601135253906,0.0,0.0,0.0001049759084708,299.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96099853515625,0.0,0.0,7.753495447104797e-05,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9675598144531,0.0,0.0,0.0001049756247084,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9739074707031,0.0,0.0,0.0004979512304998,286.7340393066406,294.1499938964844,297.94635009765625,292.17010498046875,298.2730407714844,298.0168762207031,283.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622594272717,1.3144355826000265e-08,0.0010622462723404,-0.0334760025143623,0.0,0.0,0.0,-0.0113290315493941,60.0,16.54232406616211,0.0,-7.69344268292116e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461975097656,0.0,0.0,9.970668907044455e-05,298.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325256347656,0.0,0.0,0.0001049964339472,299.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93341064453125,0.0,0.0,7.755011756671593e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398803710937,0.0,0.0,0.0001049961574608,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461669921875,0.0,0.0,0.0004980487283319,286.6990051269531,294.1499938964844,297.90576171875,292.164306640625,298.2664794921875,297.9760437011719,283.2061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062465715222,1.3168492074555616e-08,0.0010624525602906,-0.0335391461849212,0.0,0.0,0.0,-0.0113409962505102,60.0,16.496171951293945,0.0,-7.696432646753237e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461975097656,0.0,0.0,9.970668907044455e-05,298.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9325256347656,0.0,0.0,0.0001049964339472,299.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93341064453125,0.0,0.0,7.755011756671593e-05,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398803710937,0.0,0.0,0.0001049961574608,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461669921875,0.0,0.0,0.0004980487283319,286.6990051269531,294.1499938964844,297.90576171875,292.164306640625,298.2664794921875,297.9760437011719,283.2061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062465715222,1.3168492074555616e-08,0.0010624525602906,-0.0335391461849212,0.0,0.0,0.0,-0.0113409962505102,60.0,16.496171951293945,0.0,-7.696432646753237e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91845703125,0.0,0.0,9.972956468118356e-05,298.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049377441406,0.0,0.0,0.0001050205173669,299.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90582275390625,0.0,0.0,7.756790000712499e-05,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122009277344,0.0,0.0,0.0001050202408805,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183959960937,0.0,0.0,0.0004981631063856,286.66412353515625,294.1499938964844,297.8653259277344,292.1581726074219,298.2593078613281,297.935302734375,283.2231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627080919221,1.3196831183392987e-08,0.0010626949369907,-0.0336132831871509,0.0,0.0,0.0,-0.0113550452515482,60.0,16.450397491455078,0.0,-7.699944148953365e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91845703125,0.0,0.0,9.972956468118356e-05,298.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9049377441406,0.0,0.0,0.0001050205173669,299.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90582275390625,0.0,0.0,7.756790000712499e-05,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9122009277344,0.0,0.0,0.0001050202408805,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183959960937,0.0,0.0,0.0004981631063856,286.66412353515625,294.1499938964844,297.8653259277344,292.1581726074219,298.2593078613281,297.935302734375,283.2231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627080919221,1.3196831183392987e-08,0.0010626949369907,-0.0336132831871509,0.0,0.0,0.0,-0.0113550452515482,60.0,16.450397491455078,0.0,-7.699944148953365e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045715332031,0.0,0.0,9.974228305509314e-05,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89117431640625,0.0,0.0,0.0001050339051289,299.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8920288085937,0.0,0.0,7.757778803352267e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8983764648437,0.0,0.0,0.0001050336359185,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.904541015625,0.0,0.0,0.0004982266691513,286.6467590332031,294.1499938964844,297.8451538085937,292.15496826171875,298.2554626464844,297.9149475097656,283.2315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628430172801,1.3212603455770022e-08,0.0010628297459334,-0.0336545445024967,0.0,0.0,0.0,-0.0113628646358847,60.0,16.427669525146484,0.0,-7.70189885201944e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8907165527344,0.0,0.0,9.975583088817076e-05,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8774108886719,0.0,0.0,0.0001050481732818,299.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782653808594,0.0,0.0,7.7588323620148e-05,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.88458251953125,0.0,0.0,0.0001050479040713,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89068603515625,0.0,0.0,0.0004982944228686,286.6294250488281,294.1499938964844,297.8250427246094,292.1517028808594,298.25146484375,297.8946533203125,283.239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629866737872,1.3229406903292329e-08,0.0010629734024405,-0.0336985029280185,0.0,0.0,0.0,-0.0113711943849921,60.0,16.405048370361328,0.0,-7.703981452777955e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.863037109375,0.0,0.0,9.978539310395718e-05,298.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8498840332031,0.0,0.0,0.0001050792925525,299.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507385253906,0.0,0.0,7.761130837025121e-05,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8569641113281,0.0,0.0,0.0001050790233421,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.86297607421875,0.0,0.0,0.000498442153912,286.59490966796875,294.1499938964844,297.78497314453125,292.1448974609375,298.2430114746094,297.8541259765625,283.2566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633002966642,1.3266080678420168e-08,0.0010632870253175,-0.0337944440543651,0.0,0.0,0.0,-0.0113893747329711,60.0,16.360105514526367,0.0,-7.708528215744084e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.863037109375,0.0,0.0,9.978539310395718e-05,298.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8498840332031,0.0,0.0,0.0001050792925525,299.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507385253906,0.0,0.0,7.761130837025121e-05,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8569641113281,0.0,0.0,0.0001050790233421,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.86297607421875,0.0,0.0,0.000498442153912,286.59490966796875,294.1499938964844,297.78497314453125,292.1448974609375,298.2430114746094,297.8541259765625,283.2566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633002966642,1.3266080678420168e-08,0.0010632870253175,-0.0337944440543651,0.0,0.0,0.0,-0.0113893747329711,60.0,16.360105514526367,0.0,-7.708528215744084e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353576660156,0.0,0.0,9.981817856896669e-05,298.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8224182128906,0.0,0.0,0.0001051138169714,299.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232421875,0.0,0.0,7.763680332573131e-05,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8293762207031,0.0,0.0,0.0001051135477609,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353271484375,0.0,0.0,0.0004986060084775,286.5605773925781,294.1499938964844,297.7451171875,292.1378173828125,298.2339782714844,297.8137512207031,283.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636483784765,1.3306785895395024e-08,0.0010636349907144,-0.0339009314775466,0.0,0.0,0.0,-0.0114095546305179,60.0,16.315561294555664,0.0,-7.713575911338921e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353576660156,0.0,0.0,9.981817856896669e-05,298.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8224182128906,0.0,0.0,0.0001051138169714,299.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232421875,0.0,0.0,7.763680332573131e-05,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8293762207031,0.0,0.0,0.0001051135477609,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353271484375,0.0,0.0,0.0004986060084775,286.5605773925781,294.1499938964844,297.7451171875,292.1378173828125,298.2339782714844,297.8137512207031,283.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636483784765,1.3306785895395024e-08,0.0010636349907144,-0.0339009314775466,0.0,0.0,0.0,-0.0114095546305179,60.0,16.315561294555664,0.0,-7.713575911338921e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077697753906,0.0,0.0,9.985398355638608e-05,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7949523925781,0.0,0.0,0.0001051515064318,299.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7957763671875,0.0,0.0,7.766464113956317e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8018493652344,0.0,0.0,0.0001051512444973,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077392578125,0.0,0.0,0.0004987849388271,286.52642822265625,294.1499938964844,297.7055053710937,292.1304626464844,298.224365234375,297.7735900878906,283.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640284745022,1.3351242778014694e-08,0.0010640152031555,-0.0340172313153743,0.0,0.0,0.0,-0.0114315934479236,60.0,16.27144432067871,0.0,-7.719091144053891e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077697753906,0.0,0.0,9.985398355638608e-05,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7949523925781,0.0,0.0,0.0001051515064318,299.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7957763671875,0.0,0.0,7.766464113956317e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8018493652344,0.0,0.0,0.0001051512444973,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077392578125,0.0,0.0,0.0004987849388271,286.52642822265625,294.1499938964844,297.7055053710937,292.1304626464844,298.224365234375,297.7735900878906,283.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640284745022,1.3351242778014694e-08,0.0010640152031555,-0.0340172313153743,0.0,0.0,0.0,-0.0114315934479236,60.0,16.27144432067871,0.0,-7.719091144053891e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802124023437,0.0,0.0,9.989248792408034e-05,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.767578125,0.0,0.0,0.0001051920553436,299.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684020996094,0.0,0.0,7.769458898110315e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743835449219,0.0,0.0,0.0001051918006851,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801818847656,0.0,0.0,0.0004989773733541,286.4924621582031,294.1499938964844,297.6661682128906,292.12286376953125,298.2142028808594,297.7336120605469,283.3053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644375579431,1.3399077403164485e-08,0.0010644241701811,-0.0341423638164997,0.0,0.0,0.0,-0.0114553067833185,60.0,16.227745056152344,0.0,-7.725027018068431e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802124023437,0.0,0.0,9.989248792408034e-05,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.767578125,0.0,0.0,0.0001051920553436,299.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684020996094,0.0,0.0,7.769458898110315e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743835449219,0.0,0.0,0.0001051918006851,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801818847656,0.0,0.0,0.0004989773733541,286.4924621582031,294.1499938964844,297.6661682128906,292.12286376953125,298.2142028808594,297.7336120605469,283.3053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644375579431,1.3399077403164485e-08,0.0010644241701811,-0.0341423638164997,0.0,0.0,0.0,-0.0114553067833185,60.0,16.227745056152344,0.0,-7.725027018068431e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7664489746094,0.0,0.0,9.99126787064597e-05,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75390625,0.0,0.0,0.0001052133084158,299.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547302246094,0.0,0.0,7.771029049763456e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606506347656,0.0,0.0,0.0001052130537573,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76641845703125,0.0,0.0,0.0004990782472305,286.4755859375,294.1499938964844,297.6466064453125,292.11895751953125,298.2088623046875,297.7137145996094,283.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646519949659,1.3424155120844716e-08,0.0010646386072039,-0.0342079699039459,0.0,0.0,0.0,-0.011467739008367,60.0,16.2060546875,0.0,-7.728140616336533e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7527160644531,0.0,0.0,9.99333569779992e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7402648925781,0.0,0.0,0.000105235078081,299.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7410583496094,0.0,0.0,7.77263703639619e-05,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469482421875,0.0,0.0,0.0001052348234225,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.752685546875,0.0,0.0,0.0004991815658286,286.458740234375,294.1499938964844,297.6271057128906,292.114990234375,298.20343017578125,297.6938781738281,283.3212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648716706782,1.3449848346169802e-08,0.0010648582829162,-0.0342751778662204,0.0,0.0,0.0,-0.0114804757758975,60.0,16.184463500976562,0.0,-7.73133024267736e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72528076171875,0.0,0.0,9.99760814011097e-05,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129821777344,0.0,0.0,0.0001052800653269,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137756347656,0.0,0.0,7.775959238642827e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196044921875,0.0,0.0,0.0001052798179443,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7252502441406,0.0,0.0,0.0004993950715288,286.4252319335937,294.1499938964844,297.58837890625,292.10693359375,298.192138671875,297.6544189453125,283.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653258068487,1.3502942763921057e-08,0.0010653123026713,-0.0344140715897083,0.0,0.0,0.0,-0.0115067977458238,60.0,16.14152717590332,0.0,-7.737924789807948e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72528076171875,0.0,0.0,9.99760814011097e-05,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129821777344,0.0,0.0,0.0001052800653269,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137756347656,0.0,0.0,7.775959238642827e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196044921875,0.0,0.0,0.0001052798179443,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7252502441406,0.0,0.0,0.0004993950715288,286.4252319335937,294.1499938964844,297.58837890625,292.10693359375,298.192138671875,297.6544189453125,283.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653258068487,1.3502942763921057e-08,0.0010653123026713,-0.0344140715897083,0.0,0.0,0.0,-0.0115067977458238,60.0,16.14152717590332,0.0,-7.737924789807948e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69793701171875,0.0,0.0,0.000100020384707,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.685791015625,0.0,0.0,0.0001053267187671,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.68658447265625,0.0,0.0,7.779405132168904e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6923217773437,0.0,0.0,0.0001053264713846,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6979064941406,0.0,0.0,0.0004996164934709,286.3919372558594,294.1499938964844,297.54998779296875,292.09869384765625,298.1802978515625,297.6152648925781,283.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657965904101,1.3558004496871945e-08,0.0010657830862328,-0.0345581024885177,0.0,0.0,0.0,-0.0115340938791632,60.0,16.098926544189453,0.0,-7.744766605810582e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69793701171875,0.0,0.0,0.000100020384707,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.685791015625,0.0,0.0,0.0001053267187671,299.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.68658447265625,0.0,0.0,7.779405132168904e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6923217773437,0.0,0.0,0.0001053264713846,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6979064941406,0.0,0.0,0.0004996164934709,286.3919372558594,294.1499938964844,297.54998779296875,292.09869384765625,298.1802978515625,297.6152648925781,283.3525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657965904101,1.3558004496871945e-08,0.0010657830862328,-0.0345581024885177,0.0,0.0,0.0,-0.0115340938791632,60.0,16.098926544189453,0.0,-7.744766605810582e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.670654296875,0.0,0.0,0.0001000783377094,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.65869140625,0.0,0.0,0.0001053877422236,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6594543457031,0.0,0.0,7.783911860315129e-05,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651306152344,0.0,0.0,0.0001053874948411,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706237792969,0.0,0.0,0.0004999060183763,286.35888671875,294.1499938964844,297.513671875,292.0914306640625,298.16796875,297.5768737792969,283.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664128931239,1.3630074846560092e-08,0.0010663992725312,-0.034746628254652,0.0,0.0,0.0,-0.0115698212757706,60.0,16.057910919189453,0.0,-7.753725839165784e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.670654296875,0.0,0.0,0.0001000783377094,298.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.65869140625,0.0,0.0,0.0001053877422236,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6594543457031,0.0,0.0,7.783911860315129e-05,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6651306152344,0.0,0.0,0.0001053874948411,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706237792969,0.0,0.0,0.0004999060183763,286.35888671875,294.1499938964844,297.513671875,292.0914306640625,298.16796875,297.5768737792969,283.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664128931239,1.3630074846560092e-08,0.0010663992725312,-0.034746628254652,0.0,0.0,0.0,-0.0115698212757706,60.0,16.057910919189453,0.0,-7.753725839165784e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434936523437,0.0,0.0,0.0001001583514153,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63165283203125,0.0,0.0,0.0001054719905368,299.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324157714844,0.0,0.0,7.790134259266779e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380310058594,0.0,0.0,0.0001054717431543,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434326171875,0.0,0.0,0.0005003057885915,286.3260803222656,294.1499938964844,297.4809875488281,292.0862731933594,298.1552124023437,297.54034423828125,283.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672640055418,1.372962987744586e-08,0.0010672502685338,-0.0350070372223854,0.0,0.0,0.0,-0.0116191739216446,60.0,16.02126121520996,0.0,-7.76611059905008e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434936523437,0.0,0.0,0.0001001583514153,298.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63165283203125,0.0,0.0,0.0001054719905368,299.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324157714844,0.0,0.0,7.790134259266779e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380310058594,0.0,0.0,0.0001054717431543,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434326171875,0.0,0.0,0.0005003057885915,286.3260803222656,294.1499938964844,297.4809875488281,292.0862731933594,298.1552124023437,297.54034423828125,283.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672640055418,1.372962987744586e-08,0.0010672502685338,-0.0350070372223854,0.0,0.0,0.0,-0.0116191739216446,60.0,16.02126121520996,0.0,-7.76611059905008e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6299133300781,0.0,0.0,0.0001002051940304,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181945800781,0.0,0.0,0.0001055213142535,299.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189270019531,0.0,0.0,7.7937773312442e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62451171875,0.0,0.0,0.0001055210741469,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298828125,0.0,0.0,0.0005005397833883,286.3097839355469,294.1499938964844,297.4659118652344,292.0844421386719,298.1487121582031,297.5230407714844,283.39080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677627287805,1.3787929020736556e-08,0.0010677488753572,-0.0351595319807529,0.0,0.0,0.0,-0.0116480756551027,60.0,16.005098342895508,0.0,-7.773368082553135e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61639404296875,0.0,0.0,0.0001002558419713,298.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.604736328125,0.0,0.0,0.0001055746470228,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60546875,0.0,0.0,7.79771653469652e-05,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109924316406,0.0,0.0,0.0001055744069162,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163330078125,0.0,0.0,0.0005007928120903,286.29351806640625,294.1499938964844,297.4516296386719,292.0830993652344,298.14208984375,297.5064392089844,283.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683017317205,1.385097192496687e-08,0.0010682878782972,-0.0353244319558143,0.0,0.0,0.0,-0.0116793289780616,60.0,15.99046802520752,0.0,-7.781219579783284e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58935546875,0.0,0.0,0.0001003639044938,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5778503417969,0.0,0.0,0.000105688435724,299.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57861328125,0.0,0.0,7.806120993336663e-05,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58404541015625,0.0,0.0,0.0001056882028933,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893249511719,0.0,0.0,0.0005013326881453,286.2611694335937,294.1499938964844,297.4254455566406,292.081787109375,298.1286926269531,297.4752502441406,283.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694520315155,1.3985488322987294e-08,0.0010694379452615,-0.0356762707233428,0.0,0.0,0.0,-0.0117460135370492,60.0,15.965060234069824,0.0,-7.797985546176278e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
