time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220080,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58935546875,0.0,0.0,0.0001003639044938,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5778503417969,0.0,0.0,0.000105688435724,299.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57861328125,0.0,0.0,7.806120993336663e-05,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58404541015625,0.0,0.0,0.0001056882028933,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893249511719,0.0,0.0,0.0005013326881453,286.2611694335937,294.1499938964844,297.4254455566406,292.081787109375,298.1286926269531,297.4752502441406,283.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694520315155,1.3985488322987294e-08,0.0010694379452615,-0.0356762707233428,0.0,0.0,0.0,-0.0117460135370492,60.0,15.965060234069824,0.0,-7.797985546176278e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624389648437,0.0,0.0,0.0001004763689707,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55108642578125,0.0,0.0,0.0001058068592101,299.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.55181884765625,0.0,0.0,7.814867421984673e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572204589844,0.0,0.0,0.0001058066336554,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624084472656,0.0,0.0,0.0005018945666961,286.2290954589844,294.1499938964844,297.402099609375,292.08221435546875,298.1150817871094,297.44696044921875,283.4281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706492466852,1.4125491887284625e-08,0.0010706351604312,-0.0360424518585205,0.0,0.0,0.0,-0.0118154194205999,60.0,15.94485855102539,0.0,-7.815454949877677e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624389648437,0.0,0.0,0.0001004763689707,298.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55108642578125,0.0,0.0,0.0001058068592101,299.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.55181884765625,0.0,0.0,7.814867421984673e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572204589844,0.0,0.0,0.0001058066336554,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624084472656,0.0,0.0,0.0005018945666961,286.2290954589844,294.1499938964844,297.402099609375,292.08221435546875,298.1150817871094,297.44696044921875,283.4281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706492466852,1.4125491887284625e-08,0.0010706351604312,-0.0360424518585205,0.0,0.0,0.0,-0.0118154194205999,60.0,15.94485855102539,0.0,-7.815454949877677e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5356140136719,0.0,0.0,0.0001005863305181,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244445800781,0.0,0.0,0.0001059226560755,299.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.525146484375,0.0,0.0,7.823419582564384e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53045654296875,0.0,0.0,0.0001059224232449,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355834960937,0.0,0.0,0.0005024439305998,286.197265625,294.1499938964844,297.3814392089844,292.084228515625,298.1012878417969,297.42156982421875,283.4428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718198027461,1.4262377945328808e-08,0.0010718056000769,-0.0364004597067832,0.0,0.0,0.0,-0.0118832793086767,60.0,15.92888355255127,0.0,-7.832554160813744e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5356140136719,0.0,0.0,0.0001005863305181,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244445800781,0.0,0.0,0.0001059226560755,299.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.525146484375,0.0,0.0,7.823419582564384e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53045654296875,0.0,0.0,0.0001059224232449,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355834960937,0.0,0.0,0.0005024439305998,286.197265625,294.1499938964844,297.3814392089844,292.084228515625,298.1012878417969,297.42156982421875,283.4428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718198027461,1.4262377945328808e-08,0.0010718056000769,-0.0364004597067832,0.0,0.0,0.0,-0.0118832793086767,60.0,15.92888355255127,0.0,-7.832554160813744e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089111328125,0.0,0.0,0.0001006865568342,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49786376953125,0.0,0.0,0.0001060281938407,299.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49859619140625,0.0,0.0,7.83121504355222e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038146972656,0.0,0.0,0.000106027968286,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088806152344,0.0,0.0,0.000502944632899,286.16571044921875,294.1499938964844,297.3631591796875,292.08770751953125,298.08740234375,297.39898681640625,283.4573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728867491707,1.4387135038873566e-08,0.0010728724300861,-0.0367267355322837,0.0,0.0,0.0,-0.0119451265782117,60.0,15.916183471679688,0.0,-7.848154126577357e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089111328125,0.0,0.0,0.0001006865568342,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49786376953125,0.0,0.0,0.0001060281938407,299.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49859619140625,0.0,0.0,7.83121504355222e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038146972656,0.0,0.0,0.000106027968286,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5088806152344,0.0,0.0,0.000502944632899,286.16571044921875,294.1499938964844,297.3631591796875,292.08770751953125,298.08740234375,297.39898681640625,283.4573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728867491707,1.4387135038873566e-08,0.0010728724300861,-0.0367267355322837,0.0,0.0,0.0,-0.0119451265782117,60.0,15.916183471679688,0.0,-7.848154126577357e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4956359863281,0.0,0.0,0.0001007291866699,298.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4846496582031,0.0,0.0,0.0001060730792232,299.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853515625,0.0,0.0,7.834529969841242e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4905700683594,0.0,0.0,0.0001060728536685,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49560546875,0.0,0.0,0.0005031576147302,286.1500549316406,294.1499938964844,297.3548583984375,292.0899658203125,298.0804138183594,297.3890075683594,283.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.4440185047703837e-08,0.0010733258677646,-0.0368654765188694,0.0,0.0,0.0,-0.0119714252650737,60.0,15.91092014312744,0.0,-7.854792727357562e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823608398437,0.0,0.0,0.0001007703540381,298.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714660644531,0.0,0.0,0.0001061164293787,299.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47216796875,0.0,0.0,7.837732118787244e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773254394531,0.0,0.0,0.000106116203824,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823303222656,0.0,0.0,0.0005033633206039,286.13446044921875,294.1499938964844,297.3470458984375,292.092529296875,298.0734558105469,297.3794250488281,283.4717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737780248746,1.4491420508022657e-08,0.0010737635893747,-0.0369994677603244,0.0,0.0,0.0,-0.0119968224316835,60.0,15.905920028686523,0.0,-7.86120679663327e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559020996094,0.0,0.0,0.0001008431354421,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44512939453125,0.0,0.0,0.0001061930670402,299.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4458312988281,0.0,0.0,7.843392086215317e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.450927734375,0.0,0.0,0.0001061928487615,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45587158203125,0.0,0.0,0.0005037269438616,286.1034240722656,294.1499938964844,297.3328552246094,292.0985412597656,298.0594787597656,297.361328125,283.4861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745541658252,1.4581983620587382e-08,0.0010745394974946,-0.0372362993657588,0.0,0.0,0.0,-0.0120417270809412,60.0,15.896543502807615,0.0,-7.872549900866943e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559020996094,0.0,0.0,0.0001008431354421,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44512939453125,0.0,0.0,0.0001061930670402,299.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4458312988281,0.0,0.0,7.843392086215317e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.450927734375,0.0,0.0,0.0001061928487615,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45587158203125,0.0,0.0,0.0005037269438616,286.1034240722656,294.1499938964844,297.3328552246094,292.0985412597656,298.0594787597656,297.361328125,283.4861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745541658252,1.4581983620587382e-08,0.0010745394974946,-0.0372362993657588,0.0,0.0,0.0,-0.0120417270809412,60.0,15.896543502807615,0.0,-7.872549900866943e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295959472656,0.0,0.0,0.0001008932813419,298.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189758300781,0.0,0.0,0.0001062458686647,299.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4196472167969,0.0,0.0,7.84729199949652e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246826171875,0.0,0.0,0.0001062456503859,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295654296875,0.0,0.0,0.0005039774696342,286.0727233886719,294.1499938964844,297.3203430175781,292.1056213378906,298.0455627441406,297.3454895019531,283.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750863002613,1.4644340851077686e-08,0.0010750716319307,-0.0373993702232837,0.0,0.0,0.0,-0.0120726339519023,60.0,15.888248443603516,0.0,-7.880365160417568e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295959472656,0.0,0.0,0.0001008932813419,298.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4189758300781,0.0,0.0,0.0001062458686647,299.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4196472167969,0.0,0.0,7.84729199949652e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246826171875,0.0,0.0,0.0001062456503859,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295654296875,0.0,0.0,0.0005039774696342,286.0727233886719,294.1499938964844,297.3203430175781,292.1056213378906,298.0455627441406,297.3454895019531,283.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750863002613,1.4644340851077686e-08,0.0010750716319307,-0.0373993702232837,0.0,0.0,0.0,-0.0120726339519023,60.0,15.888248443603516,0.0,-7.880365160417568e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,0.0001009387196972,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929443359375,0.0,0.0,0.000106293708086,299.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39361572265625,0.0,0.0,7.850825204513967e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985595703125,0.0,0.0,0.0001062934970832,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40338134765625,0.0,0.0,0.0005042045377194,286.0422668457031,294.1499938964844,297.30926513671875,292.1136169433594,298.0316772460937,297.3315734863281,283.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755701223388,1.4700830774927454e-08,0.0010755553375929,-0.0375470928847789,0.0,0.0,0.0,-0.0121006425470113,60.0,15.8809175491333,0.0,-7.887448560950362e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,0.0001009387196972,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929443359375,0.0,0.0,0.000106293708086,299.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.39361572265625,0.0,0.0,7.850825204513967e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985595703125,0.0,0.0,0.0001062934970832,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40338134765625,0.0,0.0,0.0005042045377194,286.0422668457031,294.1499938964844,297.30926513671875,292.1136169433594,298.0316772460937,297.3315734863281,283.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755701223388,1.4700830774927454e-08,0.0010755553375929,-0.0375470928847789,0.0,0.0,0.0,-0.0121006425470113,60.0,15.8809175491333,0.0,-7.887448560950362e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774108886719,0.0,0.0,0.0001009828411042,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670654296875,0.0,0.0,0.0001063401650753,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36773681640625,0.0,0.0,7.854256546124816e-05,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,0.0001063399540726,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773803710937,0.0,0.0,0.0005044249701313,286.0121765136719,294.1499938964844,297.2994079589844,292.1224060058594,298.0179138183594,297.3193054199219,283.5283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760384611785,1.4755683785949714e-08,0.0010760236764326,-0.0376905314624309,0.0,0.0,0.0,-0.0121278315782547,60.0,15.875328063964844,0.0,-7.894329456803464e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3774108886719,0.0,0.0,0.0001009828411042,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670654296875,0.0,0.0,0.0001063401650753,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36773681640625,0.0,0.0,7.854256546124816e-05,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,0.0001063399540726,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773803710937,0.0,0.0,0.0005044249701313,286.0121765136719,294.1499938964844,297.2994079589844,292.1224060058594,298.0179138183594,297.3193054199219,283.5283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760384611785,1.4755683785949714e-08,0.0010760236764326,-0.0376905314624309,0.0,0.0,0.0,-0.0121278315782547,60.0,15.875328063964844,0.0,-7.894329456803464e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3644714355469,0.0,0.0,0.0001010103587759,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.35418701171875,0.0,0.0,0.0001063691379386,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548583984375,0.0,0.0,7.856396405259147e-05,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597412109375,0.0,0.0,0.0001063689269358,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36444091796875,0.0,0.0,0.0005045624566264,285.99725341796875,294.1499938964844,297.2948303222656,292.1270446777344,298.01104736328125,297.31365966796875,283.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763318277895,1.4789908853174438e-08,0.0010763170430436,-0.0377800315618515,0.0,0.0,0.0,-0.0121448021382093,60.0,15.873533248901367,0.0,-7.898624687641131e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515319824219,0.0,0.0,0.0001010400083032,298.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3413391113281,0.0,0.0,0.0001064003663486,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420104980469,0.0,0.0,7.858702883822843e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468322753906,0.0,0.0,0.0001064001553459,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515014648437,0.0,0.0,0.0005047105951234,285.9823608398437,294.1499938964844,297.2904663085937,292.1318359375,298.00421142578125,297.3081359863281,283.542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766481282189,1.4826795791123004e-08,0.001076633343473,-0.0378764867782592,0.0,0.0,0.0,-0.0121630923822522,60.0,15.872077941894531,0.0,-7.903254584107344e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,0.0001011130661936,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,0.0001064772950485,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163452148437,0.0,0.0,7.864384679123759e-05,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211364746094,0.0,0.0,0.0001064770840457,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,0.000505075615365,285.9527587890625,294.1499938964844,297.2822570800781,292.1418151855469,297.9905700683594,297.2976989746094,283.5560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774234542623,1.4917707957806673e-08,0.0010774085531011,-0.0381142124533653,0.0,0.0,0.0,-0.0122081506997346,60.0,15.870953559875488,0.0,-7.914673005871009e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3257751464844,0.0,0.0,0.0001011130661936,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,0.0001064772950485,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163452148437,0.0,0.0,7.864384679123759e-05,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211364746094,0.0,0.0,0.0001064770840457,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32574462890625,0.0,0.0,0.000505075615365,285.9527587890625,294.1499938964844,297.2822570800781,292.1418151855469,297.9905700683594,297.2976989746094,283.5560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774234542623,1.4917707957806673e-08,0.0010774085531011,-0.0381142124533653,0.0,0.0,0.0,-0.0122081506997346,60.0,15.870953559875488,0.0,-7.914673005871009e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002624511719,0.0,0.0,0.000101192126749,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,0.0001065605392795,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909545898437,0.0,0.0,7.870532863307744e-05,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.295654296875,0.0,0.0,0.0001065603355527,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002319335937,0.0,0.0,0.000505470612552,285.923583984375,294.1499938964844,297.2745056152344,292.1521301269531,297.9770812988281,297.288818359375,283.5697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782653698697,1.5016100363141053e-08,0.0010782503522932,-0.0383714884519577,0.0,0.0,0.0,-0.0122569305822253,60.0,15.873370170593262,0.0,-7.927038581101442e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002624511719,0.0,0.0,0.000101192126749,298.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,0.0001065605392795,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909545898437,0.0,0.0,7.870532863307744e-05,298.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.295654296875,0.0,0.0,0.0001065603355527,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002319335937,0.0,0.0,0.000505470612552,285.923583984375,294.1499938964844,297.2745056152344,292.1521301269531,297.9770812988281,297.288818359375,283.5697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782653698697,1.5016100363141053e-08,0.0010782503522932,-0.0383714884519577,0.0,0.0,0.0,-0.0122569305822253,60.0,15.873370170593262,0.0,-7.927038581101442e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748413085937,0.0,0.0,0.0001012663487927,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650451660156,0.0,0.0,0.0001066386976162,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,7.876305608078837e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702941894531,0.0,0.0,0.0001066384938894,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748107910156,0.0,0.0,0.0005058414535596,285.8946228027344,294.1499938964844,297.2669677734375,292.1627197265625,297.96368408203125,297.2802734375,283.58331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790559463202,1.5108470918789862e-08,0.0010790408123284,-0.0386130139231681,0.0,0.0,0.0,-0.0123027255758643,60.0,15.876355171203612,0.0,-7.938657375916591e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748413085937,0.0,0.0,0.0001012663487927,298.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650451660156,0.0,0.0,0.0001066386976162,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2656555175781,0.0,0.0,7.876305608078837e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2702941894531,0.0,0.0,0.0001066384938894,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2748107910156,0.0,0.0,0.0005058414535596,285.8946228027344,294.1499938964844,297.2669677734375,292.1627197265625,297.96368408203125,297.2802734375,283.58331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790559463202,1.5108470918789862e-08,0.0010790408123284,-0.0386130139231681,0.0,0.0,0.0,-0.0123027255758643,60.0,15.876355171203612,0.0,-7.938657375916591e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496337890625,0.0,0.0,0.0001013289147522,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,0.0001067045814124,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405700683594,0.0,0.0,7.881171768531203e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451477050781,0.0,0.0,0.0001067043776856,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,0.0005061540286988,285.8660583496094,294.1499938964844,297.2594299316406,292.1733703613281,297.9504089355469,297.27203369140625,283.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797211434692,1.518631442820606e-08,0.001079705893062,-0.0388165526092052,0.0,0.0,0.0,-0.0123413139954209,60.0,15.879761695861816,0.0,-7.948455049699987e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496337890625,0.0,0.0,0.0001013289147522,298.953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,0.0001067045814124,299.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405700683594,0.0,0.0,7.881171768531203e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451477050781,0.0,0.0,0.0001067043776856,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,0.0005061540286988,285.8660583496094,294.1499938964844,297.2594299316406,292.1733703613281,297.9504089355469,297.27203369140625,283.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797211434692,1.518631442820606e-08,0.001079705893062,-0.0388165526092052,0.0,0.0,0.0,-0.0123413139954209,60.0,15.879761695861816,0.0,-7.948455049699987e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.237060546875,0.0,0.0,0.000101357443782,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274475097656,0.0,0.0,0.0001067346165655,299.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22808837890625,0.0,0.0,7.883390208007768e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326354980469,0.0,0.0,0.0001067344201146,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,0.0005062965210527,285.85186767578125,294.1499938964844,297.2555847167969,292.1787109375,297.9438171386719,297.2679443359375,283.6035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800235904753,1.5221800708786762e-08,0.0010800084564834,-0.0389093346893787,0.0,0.0,0.0,-0.0123589010909199,60.0,15.881369590759276,0.0,-7.952923652965185e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245483398437,0.0,0.0,0.000101383193396,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149963378906,0.0,0.0,0.0001067617340595,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156066894531,0.0,0.0,7.885392551543191e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201538085937,0.0,0.0,0.0001067615376086,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245178222656,0.0,0.0,0.0005064252181909,285.8377380371094,294.1499938964844,297.2516174316406,292.1839904785156,297.9372253417969,297.2638244628906,283.6102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802975157275,1.5253831975314824e-08,0.0010802822653204,-0.0389930829405784,0.0,0.0,0.0,-0.0123747792094945,60.0,15.882847785949709,0.0,-7.956958114618828e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.000101428340713,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.190185546875,0.0,0.0,0.0001068092678906,299.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,7.888903201092035e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952514648437,0.0,0.0,0.0001068090714397,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.000506650772877,285.80963134765625,294.1499938964844,297.24334716796875,292.1944274902344,297.924072265625,297.2554931640625,283.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807798244059,1.530996840415355e-08,0.0010807645739987,-0.0391398519277572,0.0,0.0,0.0,-0.0124026201665401,60.0,15.885388374328612,0.0,-7.964030857010584e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.000101428340713,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.190185546875,0.0,0.0,0.0001068092678906,299.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907958984375,0.0,0.0,7.888903201092035e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952514648437,0.0,0.0,0.0001068090714397,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.000506650772877,285.80963134765625,294.1499938964844,297.24334716796875,292.1944274902344,297.924072265625,297.2554931640625,283.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807798244059,1.530996840415355e-08,0.0010807645739987,-0.0391398519277572,0.0,0.0,0.0,-0.0124026201665401,60.0,15.885388374328612,0.0,-7.964030857010584e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,0.0001014561130432,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656188964844,0.0,0.0,0.0001068385099642,299.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16619873046875,0.0,0.0,7.891063432907686e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706237792969,0.0,0.0,0.0001068383135134,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17486572265625,0.0,0.0,0.0005067895981483,285.781982421875,294.1499938964844,297.2343139648437,292.2045288085937,297.9110412597656,297.2466125488281,283.6368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810736566781,1.5344461701261025e-08,0.0010810582898557,-0.0392300374805927,0.0,0.0,0.0,-0.0124197136610746,60.0,15.88601779937744,0.0,-7.9683786680107e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748962402344,0.0,0.0,0.0001014561130432,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656188964844,0.0,0.0,0.0001068385099642,299.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16619873046875,0.0,0.0,7.891063432907686e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706237792969,0.0,0.0,0.0001068383135134,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17486572265625,0.0,0.0,0.0005067895981483,285.781982421875,294.1499938964844,297.2343139648437,292.2045288085937,297.9110412597656,297.2466125488281,283.6368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810736566781,1.5344461701261025e-08,0.0010810582898557,-0.0392300374805927,0.0,0.0,0.0,-0.0124197136610746,60.0,15.88601779937744,0.0,-7.9683786680107e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,0.0001014767549349,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,0.0001068602432496,299.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416931152344,0.0,0.0,7.892668509157375e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14605712890625,0.0,0.0,0.0001068600540747,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502685546875,0.0,0.0,0.0005068927421234,285.7544860839844,294.1499938964844,297.2242736816406,292.21417236328125,297.89801025390625,297.2374572753906,283.6501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812947293743,1.5370073214171498e-08,0.0010812793625518,-0.0392969995737075,0.0,0.0,0.0,-0.0124324215576052,60.0,15.885845184326172,0.0,-7.971607374201994e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502990722656,0.0,0.0,0.0001014767549349,298.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,0.0001068602432496,299.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416931152344,0.0,0.0,7.892668509157375e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14605712890625,0.0,0.0,0.0001068600540747,298.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502685546875,0.0,0.0,0.0005068927421234,285.7544860839844,294.1499938964844,297.2242736816406,292.21417236328125,297.89801025390625,297.2374572753906,283.6501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812947293743,1.5370073214171498e-08,0.0010812793625518,-0.0392969995737075,0.0,0.0,0.0,-0.0124324215576052,60.0,15.885845184326172,0.0,-7.971607374201994e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,0.0001014740337268,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,0.0001068573765223,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175231933594,0.0,0.0,7.892456778790802e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.121826171875,0.0,0.0,0.0001068571873474,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259765625,0.0,0.0,0.0005068792379461,285.7275085449219,294.1499938964844,297.2130432128906,292.22320556640625,297.8850402832031,297.2268981933594,283.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812625987455,1.5366573791197883e-08,0.001081247231923,-0.0392878539860248,0.0,0.0,0.0,-0.0124306753277778,60.0,15.88186264038086,0.0,-7.971166127163087e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260070800781,0.0,0.0,0.0001014740337268,298.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,0.0001068573765223,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175231933594,0.0,0.0,7.892456778790802e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.121826171875,0.0,0.0,0.0001068571873474,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259765625,0.0,0.0,0.0005068792379461,285.7275085449219,294.1499938964844,297.2130432128906,292.22320556640625,297.8850402832031,297.2268981933594,283.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812625987455,1.5366573791197883e-08,0.001081247231923,-0.0392878539860248,0.0,0.0,0.0,-0.0124306753277778,60.0,15.88186264038086,0.0,-7.971166127163087e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138610839844,0.0,0.0,0.0001014713780023,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048889160156,0.0,0.0,0.0001068545680027,299.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054382324219,0.0,0.0,7.892249413998798e-05,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097106933594,0.0,0.0,0.0001068543861038,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11383056640625,0.0,0.0,0.0005068659665994,285.71405029296875,294.1499938964844,297.2068786621094,292.2274169921875,297.8785400390625,297.2215270996094,283.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812333784997,1.5363202265916698e-08,0.0010812180116772,-0.0392790399491786,0.0,0.0,0.0,-0.0124290026724338,60.0,15.879690170288086,0.0,-7.970741222607104e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017761230469,0.0,0.0,0.0001014628069242,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928649902344,0.0,0.0,0.0001068455458153,299.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09344482421875,0.0,0.0,7.891582208685577e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09765625,0.0,0.0,0.0001068453566404,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017761230469,0.0,0.0,0.0005068231839686,285.70068359375,294.1499938964844,297.2003173828125,292.2314453125,297.8720703125,297.2157287597656,283.6763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811412939801,1.535246951789304e-08,0.0010811259271577,-0.03925097361207,0.0,0.0,0.0,-0.0124236792325973,60.0,15.876510620117188,0.0,-7.969388349238218e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
