time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222420,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777587890625,0.0,0.0,0.0001014366207527,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689392089844,0.0,0.0,0.0001068179699359,299.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06951904296875,0.0,0.0,7.889545668149367e-05,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736999511719,0.0,0.0,0.000106817788037,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777282714844,0.0,0.0,0.0005066924495622,285.6741638183594,294.1499938964844,297.1859130859375,292.2388000488281,297.85906982421875,297.2034912109375,283.6893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808643419295,1.5319738366770252e-08,0.001080848975107,-0.0391653999686241,0.0,0.0,0.0,-0.0124074686318635,60.0,15.86848258972168,0.0,-7.965262227571658e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777587890625,0.0,0.0,0.0001014366207527,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689392089844,0.0,0.0,0.0001068179699359,299.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.06951904296875,0.0,0.0,7.889545668149367e-05,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736999511719,0.0,0.0,0.000106817788037,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777282714844,0.0,0.0,0.0005066924495622,285.6741638183594,294.1499938964844,297.1859130859375,292.2388000488281,297.85906982421875,297.2034912109375,283.6893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808643419295,1.5319738366770252e-08,0.001080848975107,-0.0391653999686241,0.0,0.0,0.0,-0.0124074686318635,60.0,15.86848258972168,0.0,-7.965262227571658e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05401611328125,0.0,0.0,0.0001013864311971,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453186035156,0.0,0.0,0.0001067651028279,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458679199219,0.0,0.0,7.885641389293596e-05,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,0.0001067649282049,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539855957031,0.0,0.0,0.0005064418073743,285.6481018066406,294.1499938964844,297.1695556640625,292.2450866699219,297.845947265625,297.1890869140625,283.7022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803265031427,1.5257082708330927e-08,0.0010803112527355,-0.0390015840530395,0.0,0.0,0.0,-0.0123763978481292,60.0,15.855231285095217,0.0,-7.957367387234626e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05401611328125,0.0,0.0,0.0001013864311971,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0453186035156,0.0,0.0,0.0001067651028279,299.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458679199219,0.0,0.0,7.885641389293596e-05,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04998779296875,0.0,0.0,0.0001067649282049,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539855957031,0.0,0.0,0.0005064418073743,285.6481018066406,294.1499938964844,297.1695556640625,292.2450866699219,297.845947265625,297.1890869140625,283.7022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803265031427,1.5257082708330927e-08,0.0010803112527355,-0.0390015840530395,0.0,0.0,0.0,-0.0123763978481292,60.0,15.855231285095217,0.0,-7.957367387234626e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303955078125,0.0,0.0,0.0001013239816529,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218200683594,0.0,0.0,0.000106699342723,299.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,7.880783959990367e-05,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,0.0001066991681,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303649902344,0.0,0.0,0.0005061299307271,285.62225341796875,294.1499938964844,297.1510009765625,292.25018310546875,297.8327941894531,297.1734619140625,283.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079662120901,1.5179166368284314e-08,0.0010796469869092,-0.0387978591024875,0.0,0.0,0.0,-0.0123377814888954,60.0,15.839422225952148,0.0,-7.947554792053779e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303955078125,0.0,0.0,0.0001013239816529,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218200683594,0.0,0.0,0.000106699342723,299.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,7.880783959990367e-05,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02642822265625,0.0,0.0,0.0001066991681,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0303649902344,0.0,0.0,0.0005061299307271,285.62225341796875,294.1499938964844,297.1510009765625,292.25018310546875,297.8327941894531,297.1734619140625,283.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079662120901,1.5179166368284314e-08,0.0010796469869092,-0.0387978591024875,0.0,0.0,0.0,-0.0123377814888954,60.0,15.839422225952148,0.0,-7.947554792053779e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00701904296875,0.0,0.0,0.0001012399152386,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985656738281,0.0,0.0,0.0001066108161467,299.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,7.8742450568825e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,0.0001066106415237,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00701904296875,0.0,0.0,0.000505710078869,285.5967712402344,294.1499938964844,297.1300048828125,292.2539367675781,297.8194580078125,297.15557861328125,283.7279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787642095237,1.5074311576768196e-08,0.0010787490755319,-0.0385237000882625,0.0,0.0,0.0,-0.0122857932001352,60.0,15.81850814819336,0.0,-7.934360013450714e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.00701904296875,0.0,0.0,0.0001012399152386,298.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9985656738281,0.0,0.0,0.0001066108161467,299.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,7.8742450568825e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00311279296875,0.0,0.0,0.0001066106415237,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00701904296875,0.0,0.0,0.000505710078869,285.5967712402344,294.1499938964844,297.1300048828125,292.2539367675781,297.8194580078125,297.15557861328125,283.7279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787642095237,1.5074311576768196e-08,0.0010787490755319,-0.0385237000882625,0.0,0.0,0.0,-0.0122857932001352,60.0,15.81850814819336,0.0,-7.934360013450714e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954528808594,0.0,0.0,0.0001011887361528,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9870300292969,0.0,0.0,0.0001065569158527,299.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9875793457031,0.0,0.0,7.870264380471781e-05,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915771484375,0.0,0.0,0.0001065567412297,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99542236328125,0.0,0.0,0.0005054544308222,285.5841979980469,294.1499938964844,297.1184997558594,292.2552490234375,297.8127136230469,297.1455993652344,283.734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782171739265,1.5010488851885384e-08,0.00107820215635,-0.038356814533472,0.0,0.0,0.0,-0.0122541477903723,60.0,15.80578899383545,0.0,-7.926333722707568e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98388671875,0.0,0.0,0.0001011344284052,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755554199219,0.0,0.0,0.0001064997268258,299.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97607421875,0.0,0.0,7.866039959480986e-05,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98004150390625,0.0,0.0,0.0001064995522028,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98388671875,0.0,0.0,0.0005051831831224,285.5716857910156,294.1499938964844,297.1063232421875,292.25616455078125,297.8059387207031,297.1352233886719,283.7407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077638240531,1.4942765247383253e-08,0.0010776232229545,-0.0381797365844249,0.0,0.0,0.0,-0.0122205754742026,60.0,15.792261123657228,0.0,-7.917821420733162e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609680175781,0.0,0.0,0.0001010118285194,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527282714844,0.0,0.0,0.0001063706222339,299.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,7.856504089431837e-05,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,0.0001063704476109,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609375,0.0,0.0,0.0005045708385296,285.546875,294.1499938964844,297.0797424316406,292.2567443847656,297.7922058105469,297.1128234863281,283.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076333457604,1.47899026359255e-08,0.0010763186728581,-0.0377800129354,0.0,0.0,0.0,-0.0121448067948222,60.0,15.761584281921388,0.0,-7.89862326655566e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609680175781,0.0,0.0,0.0001010118285194,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527282714844,0.0,0.0,0.0001063706222339,299.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,7.856504089431837e-05,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,0.0001063704476109,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609375,0.0,0.0,0.0005045708385296,285.546875,294.1499938964844,297.0797424316406,292.2567443847656,297.7922058105469,297.1128234863281,283.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076333457604,1.47899026359255e-08,0.0010763186728581,-0.0377800129354,0.0,0.0,0.0,-0.0121448067948222,60.0,15.761584281921388,0.0,-7.89862326655566e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491577148437,0.0,0.0,0.0001009373081615,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,0.0001062921364791,299.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414978027344,0.0,0.0,7.850707334000617e-05,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94537353515625,0.0,0.0,0.0001062919691321,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,0.000504198600538,285.5341491699219,294.1499938964844,297.064697265625,292.25634765625,297.7849426269531,297.0998840332031,283.76007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755365947261,1.4696987626905413e-08,0.0010755218099802,-0.0375370420515537,0.0,0.0,0.0,-0.0120987333357334,60.0,15.7428617477417,0.0,-7.886966812975515e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9382629394531,0.0,0.0,0.0001008675681077,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9301147460937,0.0,0.0,0.0001062187002389,299.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306335449219,0.0,0.0,7.845283107599244e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,0.0001062185328919,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.938232421875,0.0,0.0,0.0005038502858951,285.5224304199219,294.1499938964844,297.04998779296875,292.2555236816406,297.7782287597656,297.0877990722656,283.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747949127107,1.4610041176865708e-08,0.0010747802443802,-0.0373096726834774,0.0,0.0,0.0,-0.0120556401088833,60.0,15.72532558441162,0.0,-7.876065666323484e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158020019531,0.0,0.0,0.0001007081664283,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90777587890625,0.0,0.0,0.0001060508366208,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082946777344,0.0,0.0,7.832884875824675e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120788574219,0.0,0.0,0.0001060506692738,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.915771484375,0.0,0.0,0.0005030540633015,285.49835205078125,294.1499938964844,297.01641845703125,292.2529296875,297.76385498046875,297.0596008300781,283.7787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730947833508,1.441132102542042e-08,0.0010730803478509,-0.0367899872362613,0.0,0.0,0.0,-0.0119571229442954,60.0,15.683473587036133,0.0,-7.851180328088958e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158020019531,0.0,0.0,0.0001007081664283,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90777587890625,0.0,0.0,0.0001060508366208,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9082946777344,0.0,0.0,7.832884875824675e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120788574219,0.0,0.0,0.0001060506692738,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.915771484375,0.0,0.0,0.0005030540633015,285.49835205078125,294.1499938964844,297.01641845703125,292.2529296875,297.76385498046875,297.0596008300781,283.7787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730947833508,1.441132102542042e-08,0.0010730803478509,-0.0367899872362613,0.0,0.0,0.0,-0.0119571229442954,60.0,15.683473587036133,0.0,-7.851180328088958e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936462402344,0.0,0.0,0.0001005422527668,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,0.0001058761190506,299.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88623046875,0.0,0.0,7.819980237400159e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899841308594,0.0,0.0,0.0001058759589795,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89361572265625,0.0,0.0,0.0005022254190407,285.4747314453125,294.1499938964844,296.97869873046875,292.24957275390625,297.7489318847656,297.0272216796875,283.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713258525356,1.4204493581360111e-08,0.0010713116498664,-0.0362490713596344,0.0,0.0,0.0,-0.0118545880541205,60.0,15.637170791625977,0.0,-7.825320835763706e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936462402344,0.0,0.0,0.0001005422527668,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,0.0001058761190506,299.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88623046875,0.0,0.0,7.819980237400159e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899841308594,0.0,0.0,0.0001058759589795,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.89361572265625,0.0,0.0,0.0005022254190407,285.4747314453125,294.1499938964844,296.97869873046875,292.24957275390625,297.7489318847656,297.0272216796875,283.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713258525356,1.4204493581360111e-08,0.0010713116498664,-0.0362490713596344,0.0,0.0,0.0,-0.0118545880541205,60.0,15.637170791625977,0.0,-7.825320835763706e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826599121094,0.0,0.0,0.0001004571022349,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87481689453125,0.0,0.0,0.000105786450149,299.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,7.81335766077973e-05,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790283203125,0.0,0.0,0.0001057862900779,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826599121094,0.0,0.0,0.0005018000956624,285.46307373046875,294.1499938964844,296.9583435058594,292.24761962890625,297.74127197265625,297.0094909667969,283.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704173473641,1.4098347378421753e-08,0.0010704032611101,-0.0359714552760124,0.0,0.0,0.0,-0.0118019636720418,60.0,15.61274528503418,0.0,-7.812066371570836e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717346191406,0.0,0.0,0.0001003711004159,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639221191406,0.0,0.0,0.0001056958790286,299.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.86444091796875,0.0,0.0,7.806667417753488e-05,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681335449219,0.0,0.0,0.0001056957189575,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717346191406,0.0,0.0,0.0005013705231249,285.45147705078125,294.1499938964844,296.93707275390625,292.2454528808594,297.7334899902344,296.9911193847656,283.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695004602894,1.3991131808666069e-08,0.0010694864904507,-0.0356910303235054,0.0,0.0,0.0,-0.011748812161386,60.0,15.58782958984375,0.0,-7.798689694027416e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500366210937,0.0,0.0,0.0001001967175398,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,0.0001055122484103,299.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428039550781,0.0,0.0,7.79310503276065e-05,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464660644531,0.0,0.0,0.0001055120883393,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500061035156,0.0,0.0,0.000500499503687,285.4284973144531,294.1499938964844,296.891845703125,292.2406005859375,297.7176513671875,296.95281982421875,283.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676431702449,1.377375991040708e-08,0.001067629433237,-0.0351224690675735,0.0,0.0,0.0,-0.0116410600021481,60.0,15.53681755065918,0.0,-7.771603804940241e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500366210937,0.0,0.0,0.0001001967175398,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,0.0001055122484103,299.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428039550781,0.0,0.0,7.79310503276065e-05,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464660644531,0.0,0.0,0.0001055120883393,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500061035156,0.0,0.0,0.000500499503687,285.4284973144531,294.1499938964844,296.891845703125,292.2406005859375,297.7176513671875,296.95281982421875,283.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676431702449,1.377375991040708e-08,0.001067629433237,-0.0351224690675735,0.0,0.0,0.0,-0.0116410600021481,60.0,15.53681755065918,0.0,-7.771603804940241e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285827636719,0.0,0.0,0.0001000170086626,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82098388671875,0.0,0.0,0.0001053229934768,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82147216796875,0.0,0.0,7.779126462992281e-05,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250732421875,0.0,0.0,0.0001053228406817,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,0.0004996018251404,285.40594482421875,294.1499938964844,296.84326171875,292.2350158691406,297.7011413574219,296.91064453125,283.82861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657269740477,1.3549738220319796e-08,0.0010657134698703,-0.0345364771783351,0.0,0.0,0.0,-0.0115300007164478,60.0,15.483009338378906,0.0,-7.743739161014673e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285827636719,0.0,0.0,0.0001000170086626,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82098388671875,0.0,0.0,0.0001053229934768,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82147216796875,0.0,0.0,7.779126462992281e-05,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8250732421875,0.0,0.0,0.0001053228406817,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,0.0004996018251404,285.40594482421875,294.1499938964844,296.84326171875,292.2350158691406,297.7011413574219,296.91064453125,283.82861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657269740477,1.3549738220319796e-08,0.0010657134698703,-0.0345364771783351,0.0,0.0,0.0,-0.0115300007164478,60.0,15.483009338378906,0.0,-7.743739161014673e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.807373046875,0.0,0.0,9.983364725485444e-05,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79986572265625,0.0,0.0,0.0001051299041137,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80035400390625,0.0,0.0,7.76486485847272e-05,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039245605469,0.0,0.0,0.0001051297513186,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.807373046875,0.0,0.0,0.0004986859858036,285.3836975097656,294.1499938964844,296.7916564941406,292.2287292480469,297.6839904785156,296.8655700683594,283.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637725936248,1.3321178826686264e-08,0.0010637592058628,-0.0339385829865932,0.0,0.0,0.0,-0.0114166950806975,60.0,15.427234649658203,0.0,-7.715361505233886e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.807373046875,0.0,0.0,9.983364725485444e-05,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79986572265625,0.0,0.0,0.0001051299041137,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80035400390625,0.0,0.0,7.76486485847272e-05,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8039245605469,0.0,0.0,0.0001051297513186,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.807373046875,0.0,0.0,0.0004986859858036,285.3836975097656,294.1499938964844,296.7916564941406,292.2287292480469,297.6839904785156,296.8655700683594,283.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637725936248,1.3321178826686264e-08,0.0010637592058628,-0.0339385829865932,0.0,0.0,0.0,-0.0114166950806975,60.0,15.427234649658203,0.0,-7.715361505233886e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78643798828125,0.0,0.0,9.964704076992348e-05,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790222167969,0.0,0.0,0.0001049334023264,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795104980469,0.0,0.0,7.750350778223947e-05,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78302001953125,0.0,0.0,0.0001049332495313,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864074707031,0.0,0.0,0.0004977539065293,285.36181640625,294.1499938964844,296.7372436523437,292.22174072265625,297.66619873046875,296.817626953125,283.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617835214361,1.3088577333064675e-08,0.0010617704829201,-0.0333300754427909,0.0,0.0,0.0,-0.0113013861700892,60.0,15.369534492492676,0.0,-7.686534786444099e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78643798828125,0.0,0.0,9.964704076992348e-05,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7790222167969,0.0,0.0,0.0001049334023264,299.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795104980469,0.0,0.0,7.750350778223947e-05,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78302001953125,0.0,0.0,0.0001049332495313,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864074707031,0.0,0.0,0.0004977539065293,285.36181640625,294.1499938964844,296.7372436523437,292.22174072265625,297.66619873046875,296.817626953125,283.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617835214361,1.3088577333064675e-08,0.0010617704829201,-0.0333300754427909,0.0,0.0,0.0,-0.0113013861700892,60.0,15.369534492492676,0.0,-7.686534786444099e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77606201171875,0.0,0.0,9.955262066796422e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7687072753906,0.0,0.0,0.0001048339618137,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7691955566406,0.0,0.0,7.74300642660819e-05,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726745605469,0.0,0.0,0.0001048338162945,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77606201171875,0.0,0.0,0.0004972823080606,285.3510437011719,294.1499938964844,296.7090759277344,292.218017578125,297.6569519042969,296.7923889160156,283.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060775713995,1.2970879481599697e-08,0.0010607627918943,-0.033022154122591,0.0,0.0,0.0,-0.0112430313602089,60.0,15.33985710144043,0.0,-7.671969370903754e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,9.945782949216664e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584533691406,0.0,0.0,0.0001047341429512,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589111328125,0.0,0.0,7.735633698757738e-05,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76239013671875,0.0,0.0,0.000104733997432,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0004968088469468,285.3403625488281,294.1499938964844,296.6803283691406,292.2141418457031,297.6475524902344,296.7666320800781,283.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597653454169,1.2852726882783829e-08,0.0010597524233162,-0.0327130369842052,0.0,0.0,0.0,-0.0111844586208462,60.0,15.309844017028809,0.0,-7.657361322799262e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452697753906,0.0,0.0,9.926722850650548e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380676269531,0.0,0.0,0.0001045334283844,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.738525390625,0.0,0.0,7.720808935118839e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.741943359375,0.0,0.0,0.0001045332828653,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452697753906,0.0,0.0,0.0004958568024449,285.31915283203125,294.1499938964844,296.6211853027344,292.2059020996094,297.6283874511719,296.7139892578125,283.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577352950349,1.261515247819034e-08,0.0010577226057648,-0.0320914424955844,0.0,0.0,0.0,-0.0110666910186409,60.0,15.249078750610352,0.0,-7.628030118667084e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452697753906,0.0,0.0,9.926722850650548e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380676269531,0.0,0.0,0.0001045334283844,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.738525390625,0.0,0.0,7.720808935118839e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.741943359375,0.0,0.0,0.0001045332828653,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452697753906,0.0,0.0,0.0004958568024449,285.31915283203125,294.1499938964844,296.6211853027344,292.2059020996094,297.6283874511719,296.7139892578125,283.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577352950349,1.261515247819034e-08,0.0010577226057648,-0.0320914424955844,0.0,0.0,0.0,-0.0110666910186409,60.0,15.249078750610352,0.0,-7.628030118667084e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.733154296875,0.0,0.0,9.915207920130342e-05,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259826660156,0.0,0.0,0.0001044121672748,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264404296875,0.0,0.0,7.711852958891541e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298278808594,0.0,0.0,0.0001044120290316,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331237792969,0.0,0.0,0.0004952816525474,285.306640625,294.1499938964844,296.584716796875,292.20068359375,297.6164245605469,296.6809997558594,283.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565066477283,1.24716228455668e-08,0.0010564940748736,-0.0317158959805965,0.0,0.0,0.0,-0.0109955305233597,60.0,15.211695671081545,0.0,-7.61033760454666e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250671386719,0.0,0.0,9.90750704659149e-05,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,0.0001043310694512,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183837890625,0.0,0.0,7.705862662987784e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217712402344,0.0,0.0,0.0001043309239321,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7250366210937,0.0,0.0,0.0004948969581164,285.2983093261719,294.1499938964844,296.56005859375,292.19708251953125,297.6084289550781,296.65899658203125,283.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055686851032,1.2375630298322449e-08,0.0010556745110079,-0.0314647182822227,0.0,0.0,0.0,-0.0109479492530226,60.0,15.186772346496582,0.0,-7.598515594509081e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,9.888258500723168e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980285644531,0.0,0.0,0.000104128375824,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,7.69089165260084e-05,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70184326171875,0.0,0.0,0.0001041282303049,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,0.0004939355421811,285.2778015136719,294.1499938964844,296.49725341796875,292.1877136230469,297.5877380371094,296.60205078125,283.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536352638155,1.213571643177147e-08,0.001053623156622,-0.0308369323611259,0.0,0.0,0.0,-0.0108290137723088,60.0,15.12318515777588,0.0,-7.569010307406644e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.705078125,0.0,0.0,9.888258500723168e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980285644531,0.0,0.0,0.000104128375824,299.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,7.69089165260084e-05,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.70184326171875,0.0,0.0,0.0001041282303049,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,0.0004939355421811,285.2778015136719,294.1499938964844,296.49725341796875,292.1877136230469,297.5877380371094,296.60205078125,283.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536352638155,1.213571643177147e-08,0.001053623156622,-0.0308369323611259,0.0,0.0,0.0,-0.0108290137723088,60.0,15.12318515777588,0.0,-7.569010307406644e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853332519531,0.0,0.0,9.869029599940404e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67840576171875,0.0,0.0,0.0001039258786477,299.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788330078125,0.0,0.0,7.675935194129124e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68212890625,0.0,0.0,0.0001039257404045,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853332519531,0.0,0.0,0.0004929750575684,285.2576599121094,294.1499938964844,296.4330444335937,292.1778259277344,297.5662536621094,296.5434875488281,283.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515856556594,1.1896040597036972e-08,0.0010515737812966,-0.0302097331732511,0.0,0.0,0.0,-0.0107101975008845,60.0,15.058544158935549,0.0,-7.539590995975234e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853332519531,0.0,0.0,9.869029599940404e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67840576171875,0.0,0.0,0.0001039258786477,299.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788330078125,0.0,0.0,7.675935194129124e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68212890625,0.0,0.0,0.0001039257404045,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853332519531,0.0,0.0,0.0004929750575684,285.2576599121094,294.1499938964844,296.4330444335937,292.1778259277344,297.5662536621094,296.5434875488281,283.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515856556594,1.1896040597036972e-08,0.0010515737812966,-0.0302097331732511,0.0,0.0,0.0,-0.0107101975008845,60.0,15.058544158935549,0.0,-7.539590995975234e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67559814453125,0.0,0.0,9.859468264039606e-05,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.668701171875,0.0,0.0,0.0001038251939462,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66912841796875,0.0,0.0,7.668498437851667e-05,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723937988281,0.0,0.0,0.000103825055703,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,0.0004924974637106,285.24774169921875,294.1499938964844,296.4005126953125,292.1726989746094,297.5551452636719,296.5135192871094,283.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505649261176,1.1776866593038449e-08,0.0010505531681701,-0.0298978593200445,0.0,0.0,0.0,-0.010651109740138,60.0,15.025814056396484,0.0,-7.524984368956211e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
