time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224760,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658935546875,0.0,0.0,9.849933121586218e-05,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6590270996094,0.0,0.0,0.0001037247784552,299.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65948486328125,0.0,0.0,7.66108205425553e-05,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627197265625,0.0,0.0,0.000103724640212,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658630371094,0.0,0.0,0.000492021208629,285.2378845214844,294.1499938964844,296.3677062988281,292.1674499511719,297.5438537597656,296.4832763671875,283.9261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495485039427,1.1658016774163116e-08,0.0010495368624106,-0.0295868255198001,0.0,0.0,0.0,-0.0105921905487775,60.0,14.992887496948242,0.0,-7.51043174318511e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466369628906,0.0,0.0,9.830910130403936e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,0.0001035244567901,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64031982421875,0.0,0.0,7.646286394447088e-05,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0001035243185469,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466369628906,0.0,0.0,0.0004910709685645,285.2184143066406,294.1499938964844,296.301513671875,292.1566772460937,297.5208435058594,296.4222106933594,283.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047522528097,1.1420913104132069e-08,0.0010475110029801,-0.028966287150979,0.0,0.0,0.0,-0.0104746557772159,60.0,14.92668914794922,0.0,-7.481440178480625e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466369628906,0.0,0.0,9.830910130403936e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,0.0001035244567901,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64031982421875,0.0,0.0,7.646286394447088e-05,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0001035243185469,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466369628906,0.0,0.0,0.0004910709685645,285.2184143066406,294.1499938964844,296.301513671875,292.1566772460937,297.5208435058594,296.4222106933594,283.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047522528097,1.1420913104132069e-08,0.0010475110029801,-0.028966287150979,0.0,0.0,0.0,-0.0104746557772159,60.0,14.92668914794922,0.0,-7.481440178480625e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6276550292969,0.0,0.0,9.812072676140816e-05,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209716796875,0.0,0.0,0.0001033260850817,299.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,7.631634798599407e-05,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62457275390625,0.0,0.0,0.0001033259541145,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62762451171875,0.0,0.0,0.0004901300417259,285.19927978515625,294.1499938964844,296.2347412109375,292.1455078125,297.4970703125,296.3602294921875,283.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455147130414,1.118612313888434e-08,0.0010455035371705,-0.0283517744392156,0.0,0.0,0.0,-0.0103582618758082,60.0,14.859932899475098,0.0,-7.452787542661099e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6276550292969,0.0,0.0,9.812072676140816e-05,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6209716796875,0.0,0.0,0.0001033260850817,299.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,7.631634798599407e-05,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62457275390625,0.0,0.0,0.0001033259541145,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62762451171875,0.0,0.0,0.0004901300417259,285.19927978515625,294.1499938964844,296.2347412109375,292.1455078125,297.4970703125,296.3602294921875,283.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455147130414,1.118612313888434e-08,0.0010455035371705,-0.0283517744392156,0.0,0.0,0.0,-0.0103582618758082,60.0,14.859932899475098,0.0,-7.452787542661099e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60888671875,0.0,0.0,9.79347387328744e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,0.0001031302308547,299.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,7.617168739670888e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058349609375,0.0,0.0,0.0001031300998874,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,0.0004892011056654,285.1804504394531,294.1499938964844,296.1676330566406,292.134033203125,297.4725646972656,296.297607421875,283.96197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435323929414,1.0954310347699447e-08,0.0010435214499011,-0.0277450233697891,0.0,0.0,0.0,-0.0102433431893587,60.0,14.792786598205566,0.0,-7.424551995427464e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60888671875,0.0,0.0,9.79347387328744e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,0.0001031302308547,299.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,7.617168739670888e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058349609375,0.0,0.0,0.0001031300998874,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088562011719,0.0,0.0,0.0004892011056654,285.1804504394531,294.1499938964844,296.1676330566406,292.134033203125,297.4725646972656,296.297607421875,283.96197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435323929414,1.0954310347699447e-08,0.0010435214499011,-0.0277450233697891,0.0,0.0,0.0,-0.0102433431893587,60.0,14.792786598205566,0.0,-7.424551995427464e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59033203125,0.0,0.0,9.775158105185255e-05,298.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838317871094,0.0,0.0,0.0001029373524943,299.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,7.602922414662316e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873413085937,0.0,0.0,0.000102937221527,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59033203125,0.0,0.0,0.0004882861976511,285.16192626953125,294.1499938964844,296.1005249023437,292.1222839355469,297.44732666015625,296.2345886230469,283.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041580340825,1.0726023624840764e-08,0.0010415696306154,-0.0271474719047546,0.0,0.0,0.0,-0.0101301716640591,60.0,14.725428581237791,0.0,-7.396798196168677e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59033203125,0.0,0.0,9.775158105185255e-05,298.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838317871094,0.0,0.0,0.0001029373524943,299.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5842590332031,0.0,0.0,7.602922414662316e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873413085937,0.0,0.0,0.000102937221527,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59033203125,0.0,0.0,0.0004882861976511,285.16192626953125,294.1499938964844,296.1005249023437,292.1222839355469,297.44732666015625,296.2345886230469,283.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041580340825,1.0726023624840764e-08,0.0010415696306154,-0.0271474719047546,0.0,0.0,0.0,-0.0101301716640591,60.0,14.725428581237791,0.0,-7.396798196168677e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811767578125,0.0,0.0,9.766175935510546e-05,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57470703125,0.0,0.0,0.0001028427577693,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751342773437,0.0,0.0,7.595936040161178e-05,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57818603515625,0.0,0.0,0.0001028426268021,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811462402344,0.0,0.0,0.0004878375330008,285.15283203125,294.1499938964844,296.0670471191406,292.1163330078125,297.4344177246094,296.2030029296875,283.9797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406209621578,1.0614063405967045e-08,0.0010406102519482,-0.0268543995916843,0.0,0.0,0.0,-0.0100746592506766,60.0,14.691755294799805,0.0,-7.38320622417632e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,9.757261432241648e-05,298.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.565673828125,0.0,0.0,0.0001027488906402,299.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660705566406,0.0,0.0,7.589002780150622e-05,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691223144531,0.0,0.0,0.0001027487596729,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,0.0004873923026025,285.1438293457031,294.1499938964844,296.0336303710937,292.1103515625,297.4212646484375,296.17138671875,283.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039670780301,1.0502962055625176e-08,0.0010396603029221,-0.0265635699033737,0.0,0.0,0.0,-0.0100195817649364,60.0,14.658080101013184,0.0,-7.369730070649896e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540466308594,0.0,0.0,9.739567758515476e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,0.0001025625606416,299.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481262207031,0.0,0.0,7.575240306323394e-05,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511474609375,0.0,0.0,0.0001025624296744,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540466308594,0.0,0.0,0.0004865084774792,285.1260070800781,294.1499938964844,295.96728515625,292.0982971191406,297.39453125,296.1083068847656,283.9974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377863654866,1.0282427354013636e-08,0.001037776004523,-0.0259862542152404,0.0,0.0,0.0,-0.0099102603271603,60.0,14.590816497802734,0.0,-7.343017216498994e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540466308594,0.0,0.0,9.739567758515476e-05,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,0.0001025625606416,299.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481262207031,0.0,0.0,7.575240306323394e-05,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511474609375,0.0,0.0,0.0001025624296744,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540466308594,0.0,0.0,0.0004865084774792,285.1260070800781,294.1499938964844,295.96728515625,292.0982971191406,297.39453125,296.1083068847656,283.9974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377863654866,1.0282427354013636e-08,0.001037776004523,-0.0259862542152404,0.0,0.0,0.0,-0.0099102603271603,60.0,14.590816497802734,0.0,-7.343017216498994e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,9.727755968924612e-05,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53564453125,0.0,0.0,0.0001024381708703,299.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360717773437,0.0,0.0,7.566052954643965e-05,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390319824219,0.0,0.0,0.000102438047179,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,0.0004859184846282,285.11407470703125,294.1499938964844,295.9225769042969,292.0900573730469,297.3760070800781,296.06561279296875,284.0054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365265188738,1.0135202899164142e-08,0.0010365163907408,-0.0256008394062519,0.0,0.0,0.0,-0.0098372716456651,60.0,14.54527759552002,0.0,-7.325211015540847e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,9.72217385424301e-05,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52996826171875,0.0,0.0,0.0001023793884087,299.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303649902344,0.0,0.0,7.561711390735582e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333557128906,0.0,0.0,0.0001023792647174,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362243652344,0.0,0.0,0.0004856396699324,285.10845947265625,294.1499938964844,295.9017028808594,292.086181640625,297.3672790527344,296.0455322265625,284.0091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359328007325,1.006563454808429e-08,0.0010359226725995,-0.0254187099635601,0.0,0.0,0.0,-0.00980278942734,60.0,14.523846626281738,0.0,-7.316804584434068e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,9.705100819701328e-05,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,0.000102199599496,299.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128479003906,0.0,0.0,7.548432040493935e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,0.0001021994758048,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,0.0004847868694923,285.0911865234375,294.1499938964844,295.8371887207031,292.0740966796875,297.33941650390625,295.9832763671875,284.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034113462083,9.852838545043596e-09,0.0010341035667806,-0.0248616077005863,0.0,0.0,0.0,-0.0096972994506359,60.0,14.457200050354004,0.0,-7.291120596164546e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,9.705100819701328e-05,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,0.000102199599496,299.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128479003906,0.0,0.0,7.548432040493935e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5157775878906,0.0,0.0,0.0001021994758048,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,0.0004847868694923,285.0911865234375,294.1499938964844,295.8371887207031,292.0740966796875,297.33941650390625,295.9832763671875,284.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034113462083,9.852838545043596e-09,0.0010341035667806,-0.0248616077005863,0.0,0.0,0.0,-0.0096972994506359,60.0,14.457200050354004,0.0,-7.291120596164546e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,9.688317368272692e-05,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951171875,0.0,0.0,0.0001020228592096,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955139160156,0.0,0.0,7.535378244938329e-05,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,0.0001020227355184,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,0.000483948533656,285.0741882324219,294.1499938964844,295.7740173339844,292.06207275390625,297.31103515625,295.9217529296875,284.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323249734938,9.643652099100564e-09,0.0010323153110221,-0.0243139285594224,0.0,0.0,0.0,-0.0095935994759202,60.0,14.39105987548828,0.0,-7.265916224241664e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,9.688317368272692e-05,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4951171875,0.0,0.0,0.0001020228592096,299.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955139160156,0.0,0.0,7.535378244938329e-05,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,0.0001020227355184,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,0.000483948533656,285.0741882324219,294.1499938964844,295.7740173339844,292.06207275390625,297.31103515625,295.9217529296875,284.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323249734938,9.643652099100564e-09,0.0010323153110221,-0.0243139285594224,0.0,0.0,0.0,-0.0095935994759202,60.0,14.39105987548828,0.0,-7.265916224241664e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,9.680085349828003e-05,298.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.486572265625,0.0,0.0,0.0001019361661747,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869384765625,0.0,0.0,7.528975402237847e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898376464844,0.0,0.0,0.0001019360497593,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926147460937,0.0,0.0,0.0004835373547393,285.0658569335937,294.1499938964844,295.7430114746094,292.05615234375,297.2966003417969,295.8914794921875,284.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314448736608,9.541050616235225e-09,0.0010314353276044,-0.0240452997386455,0.0,0.0,0.0,-0.0095427213236689,60.0,14.358333587646484,0.0,-7.253570544207832e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841003417969,0.0,0.0,9.671889711171389e-05,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4780578613281,0.0,0.0,0.0001018498660414,299.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784545898437,0.0,0.0,7.522600935772061e-05,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,0.0001018497496261,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48406982421875,0.0,0.0,0.000483128009364,285.0575866699219,294.1499938964844,295.71246337890625,292.0502624511719,297.2820129394531,295.8615417480469,284.0440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305711766704,9.438905657077612e-09,0.0010305617470294,-0.0237778592854738,0.0,0.0,0.0,-0.0094920834526419,60.0,14.325772285461426,0.0,-7.241289523562956e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671630859375,0.0,0.0,9.655555913923308e-05,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,0.0001016778551274,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,7.509896386181936e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46441650390625,0.0,0.0,0.0001016777387121,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,0.0004823121125809,285.0412292480469,294.1499938964844,295.6528015136719,292.0387268066406,297.2525329589844,295.8023681640625,284.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288327466696,9.235321840606048e-09,0.0010288234334439,-0.0232448074966669,0.0,0.0,0.0,-0.009391170926392,60.0,14.261063575744627,0.0,-7.216844011281864e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671630859375,0.0,0.0,9.655555913923308e-05,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,0.0001016778551274,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,7.509896386181936e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46441650390625,0.0,0.0,0.0001016777387121,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671325683594,0.0,0.0,0.0004823121125809,285.0412292480469,294.1499938964844,295.6528015136719,292.0387268066406,297.2525329589844,295.8023681640625,284.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288327466696,9.235321840606048e-09,0.0010288234334439,-0.0232448074966669,0.0,0.0,0.0,-0.009391170926392,60.0,14.261063575744627,0.0,-7.216844011281864e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.450439453125,0.0,0.0,9.639493509894236e-05,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.444580078125,0.0,0.0,0.0001015087109408,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449462890625,0.0,0.0,7.497402839362621e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477233886719,0.0,0.0,0.0001015085945255,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504089355469,0.0,0.0,0.0004815098363906,285.025146484375,294.1499938964844,295.5953063964844,292.02752685546875,297.22265625,295.74462890625,284.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271213250234,9.035130865697738e-09,0.0010271123610436,-0.0227206218987703,0.0,0.0,0.0,-0.0092919310554862,60.0,14.197275161743164,0.0,-7.192845430381567e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.450439453125,0.0,0.0,9.639493509894236e-05,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.444580078125,0.0,0.0,0.0001015087109408,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449462890625,0.0,0.0,7.497402839362621e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477233886719,0.0,0.0,0.0001015085945255,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504089355469,0.0,0.0,0.0004815098363906,285.025146484375,294.1499938964844,295.5953063964844,292.02752685546875,297.22265625,295.74462890625,284.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271213250234,9.035130865697738e-09,0.0010271123610436,-0.0227206218987703,0.0,0.0,0.0,-0.0092919310554862,60.0,14.197275161743164,0.0,-7.192845430381567e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339599609375,0.0,0.0,9.623682126402856e-05,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281616210937,0.0,0.0,0.0001013422079267,299.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,7.485105015803128e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312744140625,0.0,0.0,0.0001013420915114,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339294433594,0.0,0.0,0.0004807200457435,285.0093688964844,294.1499938964844,295.540283203125,292.0167541503906,297.1923522949219,295.68878173828125,284.07867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254360968247,8.838061837934674e-09,0.0010254272492602,-0.0222045965492725,0.0,0.0,0.0,-0.0091942362487316,60.0,14.134665489196776,0.0,-7.169261095896219e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339599609375,0.0,0.0,9.623682126402856e-05,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281616210937,0.0,0.0,0.0001013422079267,299.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42852783203125,0.0,0.0,7.485105015803128e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312744140625,0.0,0.0,0.0001013420915114,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339294433594,0.0,0.0,0.0004807200457435,285.0093688964844,294.1499938964844,295.540283203125,292.0167541503906,297.1923522949219,295.68878173828125,284.07867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254360968247,8.838061837934674e-09,0.0010254272492602,-0.0222045965492725,0.0,0.0,0.0,-0.0091942362487316,60.0,14.134665489196776,0.0,-7.169261095896219e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176940917969,0.0,0.0,9.608067921362816e-05,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,0.0001011777785606,299.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123229980469,0.0,0.0,7.472960714949295e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150390625,0.0,0.0,0.0001011776621453,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,0.0004799401212949,284.993896484375,294.1499938964844,295.4879455566406,292.00653076171875,297.1617126464844,295.6348876953125,284.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237718233838,8.64345217621576e-09,0.0010237630922347,-0.0216949898749589,0.0,0.0,0.0,-0.0090977596119046,60.0,14.073271751403809,0.0,-7.146008584868468e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176940917969,0.0,0.0,9.608067921362816e-05,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119567871094,0.0,0.0,0.0001011777785606,299.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123229980469,0.0,0.0,7.472960714949295e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150390625,0.0,0.0,0.0001011776621453,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,0.0004799401212949,284.993896484375,294.1499938964844,295.4879455566406,292.00653076171875,297.1617126464844,295.6348876953125,284.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237718233838,8.64345217621576e-09,0.0010237630922347,-0.0216949898749589,0.0,0.0,0.0,-0.0090977596119046,60.0,14.073271751403809,0.0,-7.146008584868468e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40966796875,0.0,0.0,9.60038451012224e-05,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039611816406,0.0,0.0,0.0001010968699119,299.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043273925781,0.0,0.0,7.466984243365005e-05,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40704345703125,0.0,0.0,0.0001010967534966,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096374511719,0.0,0.0,0.0004795563581865,284.9862670898437,294.1499938964844,295.462890625,292.0016784667969,297.1462707519531,295.60894775390625,284.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229496983811,8.547689667182112e-09,0.0010229412000626,-0.0214442238211631,0.0,0.0,0.0,-0.0090502705425024,60.0,14.043216705322266,0.0,-7.134580215506503e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40167236328125,0.0,0.0,9.592734568286688e-05,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960266113281,0.0,0.0,0.0001010163105092,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963928222656,0.0,0.0,7.461033965228125e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990783691406,0.0,0.0,0.0001010161940939,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40167236328125,0.0,0.0,0.0004791742248926,284.9787292480469,294.1499938964844,295.4385986328125,291.9969482421875,297.1307678222656,295.5836181640625,284.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022134325467,8.452342825648884e-09,0.0010221258271485,-0.0211945362389087,0.0,0.0,0.0,-0.0090030021965503,60.0,14.013516426086426,0.0,-7.123210821191607e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858642578125,0.0,0.0,9.57748416112736e-05,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,0.0001008557155728,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3806457519531,0.0,0.0,7.449172699125484e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832702636719,0.0,0.0,0.0001008556064334,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858337402344,0.0,0.0,0.000478412490338,284.9638366699219,294.1499938964844,295.3925170898437,291.98809814453125,297.099609375,295.5343017578125,284.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205114958807,8.262274420189897e-09,0.0010205032303929,-0.0206967890262603,0.0,0.0,0.0,-0.0089087905362248,60.0,13.95493984222412,0.0,-7.100573640173026e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858642578125,0.0,0.0,9.57748416112736e-05,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,0.0001008557155728,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3806457519531,0.0,0.0,7.449172699125484e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832702636719,0.0,0.0,0.0001008556064334,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858337402344,0.0,0.0,0.000478412490338,284.9638366699219,294.1499938964844,295.3925170898437,291.98809814453125,297.099609375,295.5343017578125,284.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205114958807,8.262274420189897e-09,0.0010205032303929,-0.0206967890262603,0.0,0.0,0.0,-0.0089087905362248,60.0,13.95493984222412,0.0,-7.100573640173026e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739929199219,0.0,0.0,9.566088556312025e-05,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,0.0001007357059279,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688049316406,0.0,0.0,7.440309127559885e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714294433594,0.0,0.0,0.0001007356040645,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739624023437,0.0,0.0,0.000477843277622,284.95269775390625,294.1499938964844,295.35986328125,291.98193359375,297.0758361816406,295.498779296875,284.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192957706749,8.12024403273881e-09,0.0010192876216024,-0.0203248374164104,0.0,0.0,0.0,-0.0088383750990033,60.0,13.91171169281006,0.0,-7.083681197173064e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,9.56247968133539e-05,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36474609375,0.0,0.0,0.0001006977036013,299.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650817871094,0.0,0.0,7.437502063112333e-05,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677062988281,0.0,0.0,0.0001006975944619,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,0.0004776630375999,284.94921875,294.1499938964844,295.3500061035156,291.9801025390625,297.0683288574219,295.4877014160156,284.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189124150201,8.075267565743616e-09,0.0010189042659476,-0.0202070474624633,0.0,0.0,0.0,-0.0088160848245024,60.0,13.898167610168455,0.0,-7.078335784171942e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,9.547642548568548e-05,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,0.0001005414524115,299.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497619628906,0.0,0.0,7.425961666740477e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35235595703125,0.0,0.0,0.0001005413505481,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,0.0004769219085574,284.9348449707031,294.1499938964844,295.31134033203125,291.97296142578125,297.0369567871094,295.44403076171875,284.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173310292884,7.890340825156272e-09,0.0010173231130465,-0.0197227392345666,0.0,0.0,0.0,-0.0087244091555476,60.0,13.84324073791504,-0.0,-7.056380013636955e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,9.547642548568548e-05,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,0.0001005414524115,299.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497619628906,0.0,0.0,7.425961666740477e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35235595703125,0.0,0.0,0.0001005413505481,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,0.0004769219085574,284.9348449707031,294.1499938964844,295.31134033203125,291.97296142578125,297.0369567871094,295.44403076171875,284.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173310292884,7.890340825156272e-09,0.0010173231130465,-0.0197227392345666,0.0,0.0,0.0,-0.0087244091555476,60.0,13.84324073791504,-0.0,-7.056380013636955e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396911621094,0.0,0.0,9.532894182484596e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343200683594,0.0,0.0,0.0001003861470962,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33465576171875,0.0,0.0,7.414491119561717e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,0.0001003860452328,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33966064453125,0.0,0.0,0.0004761852324008,284.9207763671875,294.1499938964844,295.2765808105469,291.9667358398437,297.00555419921875,295.4034423828125,284.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157589567825,7.706532301199331e-09,0.0010157512733712,-0.0192413441836833,0.0,0.0,0.0,-0.008633286692202,60.0,13.790197372436523,-0.0,-7.034590510102134e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3396911621094,0.0,0.0,9.532894182484596e-05,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343200683594,0.0,0.0,0.0001003861470962,299.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33465576171875,0.0,0.0,7.414491119561717e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,0.0001003860452328,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33966064453125,0.0,0.0,0.0004761852324008,284.9207763671875,294.1499938964844,295.2765808105469,291.9667358398437,297.00555419921875,295.4034423828125,284.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157589567825,7.706532301199331e-09,0.0010157512733712,-0.0192413441836833,0.0,0.0,0.0,-0.008633286692202,60.0,13.790197372436523,-0.0,-7.034590510102134e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
