time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227100,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33221435546875,0.0,0.0,9.525586938252673e-05,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268737792969,0.0,0.0,0.0001003092038445,299.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32720947265625,0.0,0.0,7.408807141473517e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297424316406,0.0,0.0,0.0001003090947051,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,0.0004758202412631,284.91387939453125,294.1499938964844,295.26055908203125,291.9639587402344,296.9898986816406,295.3846130371094,284.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149773443117,7.61545848604328e-09,0.0010149697773158,-0.0190028212964534,0.0,0.0,0.0,-0.0085881231352686,60.0,13.764575958251951,-0.0,-7.023807313544239e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32476806640625,0.0,0.0,9.518292063148692e-05,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194580078125,0.0,0.0,0.000100232377008,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,7.403133349725977e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,0.0001002322751446,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32476806640625,0.0,0.0,0.0004754558613058,284.90704345703125,294.1499938964844,295.24542236328125,291.9613647460937,296.9742431640625,295.3665466308594,284.1578674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141998063772,7.524538325753838e-09,0.0010141922393813,-0.0187646951526403,0.0,0.0,0.0,-0.0085430508479475,60.0,13.739386558532717,-0.0,-7.013049696524831e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,9.503700130153447e-05,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048095703125,0.0,0.0,0.0001000787160592,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051452636719,0.0,0.0,7.391783583443612e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,0.0001000786141958,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,0.0004747270140796,284.8935241699219,294.1499938964844,295.2176208496094,291.956787109375,296.9430236816406,295.33203125,284.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126469423994,7.342677577071299e-09,0.0010126396082341,-0.0182883720844984,0.0,0.0,0.0,-0.0084529062733054,60.0,13.689926147460938,-0.0,-6.99155719985356e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,9.503700130153447e-05,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048095703125,0.0,0.0,0.0001000787160592,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051452636719,0.0,0.0,7.391783583443612e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,0.0001000786141958,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,0.0004747270140796,284.8935241699219,294.1499938964844,295.2176208496094,291.956787109375,296.9430236816406,295.33203125,284.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126469423994,7.342677577071299e-09,0.0010126396082341,-0.0182883720844984,0.0,0.0,0.0,-0.0084529062733054,60.0,13.689926147460938,-0.0,-6.99155719985356e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955017089844,0.0,0.0,9.489197691436856e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29034423828125,0.0,0.0,9.992599370889366e-05,299.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,7.380503666354343e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,9.992589912144469e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955017089844,0.0,0.0,0.0004740026197396,284.8802795410156,294.1499938964844,295.1929626464844,291.95294189453125,296.9119567871094,295.30059814453125,284.1801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111011797562,7.161932824573114e-09,0.0010110940784215,-0.017814964056015,0.0,0.0,0.0,-0.0083633037284016,60.0,13.642227172851562,-0.0,-6.97022883855425e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955017089844,0.0,0.0,9.489197691436856e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29034423828125,0.0,0.0,9.992599370889366e-05,299.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906799316406,0.0,0.0,7.380503666354343e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2931213378906,0.0,0.0,9.992589912144469e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955017089844,0.0,0.0,0.0004740026197396,284.8802795410156,294.1499938964844,295.1929626464844,291.95294189453125,296.9119567871094,295.30059814453125,284.1801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111011797562,7.161932824573114e-09,0.0010110940784215,-0.017814964056015,0.0,0.0,0.0,-0.0083633037284016,60.0,13.642227172851562,-0.0,-6.97022883855425e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,9.474797116126864e-05,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,9.977435547625646e-05,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,7.36930305720307e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2788391113281,0.0,0.0,9.977425361284986e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,0.0004732833185698,284.8672790527344,294.1499938964844,295.171142578125,291.9497985839844,296.8811340332031,295.27197265625,284.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095664765685,6.982461275839569e-09,0.0010095594916492,-0.017344880849123,0.0,0.0,0.0,-0.0082743316888809,60.0,13.596182823181152,-0.0,-6.949083797280764e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,9.474797116126864e-05,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,9.977435547625646e-05,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,7.36930305720307e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2788391113281,0.0,0.0,9.977425361284986e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,0.0004732833185698,284.8672790527344,294.1499938964844,295.171142578125,291.9497985839844,296.8811340332031,295.27197265625,284.1911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095664765685,6.982461275839569e-09,0.0010095594916492,-0.017344880849123,0.0,0.0,0.0,-0.0082743316888809,60.0,13.596182823181152,-0.0,-6.949083797280764e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,9.460495493840426e-05,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,9.962374315364286e-05,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,7.358179573202506e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647705078125,0.0,0.0,9.962364856619388e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,0.0004725689650513,284.8545837402344,294.1499938964844,295.15191650390625,291.947265625,296.8505249023437,295.24609375,284.20220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080420179292,6.804219410128098e-09,0.0010080352658405,-0.0168780051171779,0.0,0.0,0.0,-0.0081859696656465,60.0,13.551714897155762,-0.0,-6.928114970605749e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,9.460495493840426e-05,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,9.962374315364286e-05,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,7.358179573202506e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647705078125,0.0,0.0,9.962364856619388e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,0.0004725689650513,284.8545837402344,294.1499938964844,295.15191650390625,291.947265625,296.8505249023437,295.24609375,284.20220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080420179292,6.804219410128098e-09,0.0010080352658405,-0.0168780051171779,0.0,0.0,0.0,-0.0081859696656465,60.0,13.551714897155762,-0.0,-6.928114970605749e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,9.453415987081826e-05,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,9.954919369192794e-05,299.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,7.352673128480092e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,9.954909910447896e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,0.0004722153535112,284.84832763671875,294.1499938964844,295.1432189941406,291.9462280273437,296.8353881835937,295.2344055175781,284.2076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072850855067,6.715985101379829e-09,0.001007278333418,-0.0166468899697065,0.0,0.0,0.0,-0.0081422161310911,60.0,13.53019905090332,-0.0,-6.917746731005536e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,9.44634884945117e-05,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2482604980469,0.0,0.0,9.947477519745009e-05,299.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,7.347176142502576e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,9.947467333404349e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,0.0004718623240478,284.8421630859375,294.1499938964844,295.13507080078125,291.9453430175781,296.8203125,295.2232971191406,284.2131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065317619591,6.627907112033426e-09,0.0010065251262858,-0.0164161771535873,0.0,0.0,0.0,-0.0080985510721802,60.0,13.509024620056152,-0.0,-6.907404781486548e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,9.432221850147472e-05,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,9.932600369211286e-05,299.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,7.336188718909398e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,9.932590910466388e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,0.0004711567016784,284.8299865722656,294.1499938964844,295.1203308105469,291.94390869140625,296.79034423828125,295.2023620605469,284.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050280252471,6.4518466125207405e-09,0.0010050215059891,-0.0159549936652183,0.0,0.0,0.0,-0.0080112805590033,60.0,13.467370986938477,-0.0,-6.886754277957152e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,9.432221850147472e-05,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,9.932600369211286e-05,299.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,7.336188718909398e-05,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,9.932590910466388e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,0.0004711567016784,284.8299865722656,294.1499938964844,295.1203308105469,291.94390869140625,296.79034423828125,295.2023620605469,284.2240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050280252471,6.4518466125207405e-09,0.0010050215059891,-0.0159549936652183,0.0,0.0,0.0,-0.0080112805590033,60.0,13.467370986938477,-0.0,-6.886754277957152e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,9.42045880947262e-05,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,9.9202137789689e-05,299.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,7.327039202209562e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260131835937,0.0,0.0,9.920204320224002e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2282409667969,0.0,0.0,0.0004705691535491,284.8199768066406,294.1499938964844,295.109375,291.94305419921875,296.7654724121094,295.1865234375,284.2332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037737665697,6.305246103011086e-09,0.0010037674801424,-0.0155709730461239,0.0,0.0,0.0,-0.0079386020079255,60.0,13.433398246765137,-0.0,-6.869582591662039e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,9.418206900591032e-05,298.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212219238281,0.0,0.0,9.917841816786677e-05,299.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215576171875,0.0,0.0,7.325287879211828e-05,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2238464355469,0.0,0.0,9.917832358041778e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,0.0004704566381406,284.81805419921875,294.1499938964844,295.107421875,291.94293212890625,296.7607421875,295.1835327148437,284.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035344166681,6.2771792208593524e-09,0.0010035281302407,-0.0154974507167935,0.0,0.0,0.0,-0.0079246908426284,60.0,13.426926612854004,-0.0,-6.866297752594619e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,9.40431491471827e-05,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,9.9032127764076e-05,299.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,7.314482354559004e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,9.9032033176627e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,0.0004697627446148,284.806396484375,294.1499938964844,295.0961303710937,291.9423217773437,296.73150634765625,295.1666564941406,284.245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020537301898,6.104043936971948e-09,0.0010020475601777,-0.0150439115241169,0.0,0.0,0.0,-0.0078388601541519,60.0,13.3876314163208,-0.0,-6.846050837339136e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,9.40431491471827e-05,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,9.9032127764076e-05,299.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,7.314482354559004e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,9.9032033176627e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,0.0004697627446148,284.806396484375,294.1499938964844,295.0961303710937,291.9423217773437,296.73150634765625,295.1666564941406,284.245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020537301898,6.104043936971948e-09,0.0010020475601777,-0.0150439115241169,0.0,0.0,0.0,-0.0078388601541519,60.0,13.3876314163208,-0.0,-6.846050837339136e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,9.390542254550382e-05,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,9.888708882499486e-05,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,7.303769962163642e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,9.888699423754588e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,0.0004690747882705,284.79498291015625,294.1499938964844,295.0862121582031,291.9420471191406,296.70263671875,295.1515808105469,284.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005856165662,5.932397240115961e-09,0.0010005796793848,-0.0145942633971571,0.0,0.0,0.0,-0.0077537666074931,60.0,13.349376678466797,-0.0,-6.826007847848814e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,9.390542254550382e-05,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,9.888708882499486e-05,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,7.303769962163642e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,9.888699423754588e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,0.0004690747882705,284.79498291015625,294.1499938964844,295.0862121582031,291.9420471191406,296.70263671875,295.1515808105469,284.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005856165662,5.932397240115961e-09,0.0010005796793848,-0.0145942633971571,0.0,0.0,0.0,-0.0077537666074931,60.0,13.349376678466797,-0.0,-6.826007847848814e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,9.383734141010792e-05,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,9.881539881462233e-05,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889343261719,0.0,0.0,7.298475247807801e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,9.881531150313094e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,0.0004687347391154,284.78936767578125,294.1499938964844,295.0816650390625,291.9420166015625,296.6884155273437,295.1448059082031,284.26202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998581372201,5.847555328841736e-09,0.000999852316454,-0.0143720088526606,0.0,0.0,0.0,-0.0077116969041526,60.0,13.330695152282717,-0.0,-6.816112119167883e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,9.37694640015252e-05,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822814941406,0.0,0.0,9.874391980702056e-05,299.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825866699219,0.0,0.0,7.293195812962949e-05,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,9.87438324955292e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869506835937,0.0,0.0,0.0004683957085944,284.7838439941406,294.1499938964844,295.07733154296875,291.9420471191406,296.6742858886719,295.1383972167969,284.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991346159949,5.762958998900558e-09,0.0009991289116442,-0.0141503941267728,0.0,0.0,0.0,-0.0076697589829564,60.0,13.312230110168455,-0.0,-6.806251207081004e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,9.363401477457955e-05,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,9.860128193395212e-05,299.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,7.282660226337612e-05,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,9.860119462246077e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,0.0004677191318478,284.77294921875,294.1499938964844,295.0693359375,291.94219970703125,296.64630126953125,295.1263427734375,284.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976924629881,5.594155805255241e-09,0.0009976868750527,-0.0137081770226359,0.0,0.0,0.0,-0.0075860829092562,60.0,13.275727272033691,-0.0,-6.786596884467144e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,9.363401477457955e-05,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,9.860128193395212e-05,299.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,7.282660226337612e-05,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722106933594,0.0,0.0,9.860119462246077e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17431640625,0.0,0.0,0.0004677191318478,284.77294921875,294.1499938964844,295.0693359375,291.94219970703125,296.64630126953125,295.1263427734375,284.27813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976924629881,5.594155805255241e-09,0.0009976868750527,-0.0137081770226359,0.0,0.0,0.0,-0.0075860829092562,60.0,13.275727272033691,-0.0,-6.786596884467144e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,9.35000498429872e-05,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,9.84602011158131e-05,299.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,7.27224032743834e-05,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,9.846012108027936e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,0.0004670499474741,284.7622985839844,294.1499938964844,295.0619201660156,291.9425048828125,296.6186828613281,295.1153564453125,284.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962646290659,5.427196025920011e-09,0.0009962591575458,-0.0132707813754677,0.0,0.0,0.0,-0.0075033139437437,60.0,13.23985767364502,-0.0,-6.767185567468914e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,9.35000498429872e-05,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,9.84602011158131e-05,299.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,7.27224032743834e-05,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,9.846012108027936e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,0.0004670499474741,284.7622985839844,294.1499938964844,295.0619201660156,291.9425048828125,296.6186828613281,295.1153564453125,284.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962646290659,5.427196025920011e-09,0.0009962591575458,-0.0132707813754677,0.0,0.0,0.0,-0.0075033139437437,60.0,13.23985767364502,-0.0,-6.767185567468914e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,9.336757648270576e-05,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,9.832069918047635e-05,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,7.261936843860894e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,9.83206191449426e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,0.0004663882718887,284.7518920898437,294.1499938964844,295.0548400878906,291.9428405761719,296.59149169921875,295.1053161621094,284.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948526276275,5.262101865355362e-09,0.000994847388938,-0.0128382667899131,0.0,0.0,0.0,-0.0074214693158864,60.0,13.204537391662598,-0.0,-6.74801796662905e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,9.336757648270576e-05,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,9.832069918047635e-05,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,7.261936843860894e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,9.83206191449426e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,0.0004663882718887,284.7518920898437,294.1499938964844,295.0548400878906,291.9428405761719,296.59149169921875,295.1053161621094,284.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948526276275,5.262101865355362e-09,0.000994847388938,-0.0128382667899131,0.0,0.0,0.0,-0.0074214693158864,60.0,13.204537391662598,-0.0,-6.74801796662905e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,9.323663834948091e-05,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.81828197836876e-05,299.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,7.251752685988322e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,9.818273247219622e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,0.0004657342215068,284.74169921875,294.1499938964844,295.0478515625,291.9431457519531,296.5646667480469,295.09600830078125,284.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934570407494,5.0989212851959564e-09,0.0009934519184753,-0.0124107580631971,0.0,0.0,0.0,-0.0073405727744102,60.0,13.16966438293457,-0.0,-6.729099766289437e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,9.323663834948091e-05,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.81828197836876e-05,299.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,7.251752685988322e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,9.818273247219622e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,0.0004657342215068,284.74169921875,294.1499938964844,295.0478515625,291.9431457519531,296.5646667480469,295.09600830078125,284.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934570407494,5.0989212851959564e-09,0.0009934519184753,-0.0124107580631971,0.0,0.0,0.0,-0.0073405727744102,60.0,13.16966438293457,-0.0,-6.729099766289437e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,9.317206422565504e-05,298.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,9.811481868382543e-05,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,7.246730092447251e-05,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,9.811473137233406e-05,298.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,0.0004654116928577,284.7367248535156,294.1499938964844,295.0443115234375,291.9432983398437,296.55145263671875,295.09161376953125,284.3153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927675127983,5.018446547211397e-09,0.0009927625069394,-0.0121999261900782,0.0,0.0,0.0,-0.0073006716556847,60.0,13.152387619018556,-0.0,-6.719779577224473e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,9.310782479587942e-05,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,9.804716682992876e-05,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,7.241733692353591e-05,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,9.8047086794395e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,0.0004650907940231,284.7318115234375,294.1499938964844,295.04071044921875,291.9433898925781,296.5383605957031,295.0873413085937,284.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920828742906,4.938385700370418e-09,0.0009920778684318,-0.0119901746511459,0.0,0.0,0.0,-0.0072609819471836,60.0,13.135180473327637,-0.0,-6.71051409995016e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,9.298005170421676e-05,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,9.791261254576966e-05,299.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,7.231795461848378e-05,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,9.79125325102359e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,0.000464452576125,284.72216796875,294.1499938964844,295.0331115722656,291.9434509277344,296.51239013671875,295.0790100097656,284.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907219791784,4.779151741018951e-09,0.0009907170897349,-0.0115729914978146,0.0,0.0,0.0,-0.0071820472367107,60.0,13.100874900817873,-0.0,-6.692103937666617e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,9.298005170421676e-05,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,9.791261254576966e-05,299.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,7.231795461848378e-05,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,9.79125325102359e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,0.000464452576125,284.72216796875,294.1499938964844,295.0331115722656,291.9434509277344,296.51239013671875,295.0790100097656,284.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907219791784,4.779151741018951e-09,0.0009907170897349,-0.0115729914978146,0.0,0.0,0.0,-0.0071820472367107,60.0,13.100874900817873,-0.0,-6.692103937666617e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,9.286417480325326e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,9.77905874606222e-05,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,7.222782733151689e-05,298.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,9.779050742508844e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0004638737591449,284.7135009765625,294.1499938964844,295.02557373046875,291.9433288574219,296.4888000488281,295.0714416503906,284.3407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894866961985,4.634737926778598e-09,0.0009894820395857,-0.0111946333199739,0.0,0.0,0.0,-0.0071104541420936,60.0,13.069376945495604,-0.0,-6.675429631286536e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,9.285406849812716e-05,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,9.777995001059026e-05,299.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,7.221996929729357e-05,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.77798699750565e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0004638233222067,284.7127380371094,294.1499938964844,295.0248718261719,291.9432983398437,296.4867553710937,295.07080078125,284.34161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893791284412,4.622149774036188e-09,0.0009893745882436,-0.0111616514623165,0.0,0.0,0.0,-0.0071042142808437,60.0,13.066637992858888,-0.0,-6.673976571391904e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.27299988688901e-05,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.764929563971236e-05,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,7.212346827145666e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.76492156041786e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,0.0004632035852409,284.7035522460937,294.1499938964844,295.0157165527344,291.9428405761719,296.46142578125,295.06256103515625,284.35205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880567668005,4.4675267929505935e-09,0.0009880523430183,-0.0107565391808748,0.0,0.0,0.0,-0.0070275608450174,60.0,13.032354354858398,-0.0,-6.656148343608947e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.27299988688901e-05,298.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.764929563971236e-05,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,7.212346827145666e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.76492156041786e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,0.0004632035852409,284.7035522460937,294.1499938964844,295.0157165527344,291.9428405761719,296.46142578125,295.06256103515625,284.35205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880567668005,4.4675267929505935e-09,0.0009880523430183,-0.0107565391808748,0.0,0.0,0.0,-0.0070275608450174,60.0,13.032354354858398,-0.0,-6.656148343608947e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,9.260787192033604e-05,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.752069308888168e-05,299.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,7.20284806448035e-05,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.752061305334792e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,0.0004625935689546,284.694580078125,294.1499938964844,295.00537109375,291.9420166015625,296.4363708496094,295.0541687011719,284.3624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867552435025,4.315332535753669e-09,0.0009867508197203,-0.0103577859699726,0.0,0.0,0.0,-0.0069521111436188,60.0,12.997926712036133,-0.0,-6.63862351757416e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
