time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229440,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,9.260787192033604e-05,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.752069308888168e-05,299.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766906738281,0.0,0.0,7.20284806448035e-05,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.752061305334792e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,0.0004625935689546,284.694580078125,294.1499938964844,295.00537109375,291.9420166015625,296.4363708496094,295.0541687011719,284.3624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867552435025,4.315332535753669e-09,0.0009867508197203,-0.0103577859699726,0.0,0.0,0.0,-0.0069521111436188,60.0,12.997926712036133,-0.0,-6.63862351757416e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,9.254777251044288e-05,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.745739953359588e-05,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,7.198173261713237e-05,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,9.745731949806212e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.0004622933629434,284.690185546875,294.1499938964844,294.9996643066406,291.9414367675781,296.4239501953125,295.04986572265625,284.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861144935712,4.240433781887987e-09,0.0009861103026196,-0.0101615469902753,0.0,0.0,0.0,-0.0069149802438914,60.0,12.980594635009766,-0.0,-6.630007476360333e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,9.24880660022609e-05,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,9.739452070789412e-05,299.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,7.193529017968103e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678405761719,0.0,0.0,9.739444794831796e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,0.0004619951068889,284.6858215332031,294.1499938964844,294.9935913085937,291.94073486328125,296.4115600585937,295.0455627441406,284.3728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854784002527,4.1660208616178815e-09,0.0009854742093011,-0.0099665792658925,0.0,0.0,0.0,-0.0068780914880335,60.0,12.963216781616213,-0.0,-6.621452541821783e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590209960937,0.0,0.0,9.236942423740402e-05,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,9.726958523970096e-05,299.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,7.184301648521796e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,9.726951248012484e-05,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590209960937,0.0,0.0,0.000461402523797,284.6771850585937,294.1499938964844,294.9801330566406,291.9389343261719,296.38690185546875,295.03680419921875,284.3831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984213897027,4.018170240982499e-09,0.0009842098224908,-0.0095791956409811,0.0,0.0,0.0,-0.0068047950044274,60.0,12.928297996520996,-0.0,-6.604471991522587e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590209960937,0.0,0.0,9.236942423740402e-05,298.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,9.726958523970096e-05,299.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,7.184301648521796e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,9.726951248012484e-05,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590209960937,0.0,0.0,0.000461402523797,284.6771850585937,294.1499938964844,294.9801330566406,291.9389343261719,296.38690185546875,295.03680419921875,284.3831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984213897027,4.018170240982499e-09,0.0009842098224908,-0.0095791956409811,0.0,0.0,0.0,-0.0068047950044274,60.0,12.928297996520996,-0.0,-6.604471991522587e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,9.22528124647215e-05,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.0,0.0,9.71467889030464e-05,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447082519531,0.0,0.0,7.175231439759955e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.046630859375,0.0,0.0,9.714670886751264e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,0.0004608200397342,284.6687927246094,294.1499938964844,294.9647521972656,291.9365539550781,296.3623962402344,295.02752685546875,284.3934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829709306359,3.8728416029698565e-09,0.0009829670889303,-0.009198416955769,0.0,0.0,0.0,-0.006732749287039,60.0,12.892728805541992,-0.0,-6.587801948398919e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,9.22528124647215e-05,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.0,0.0,9.71467889030464e-05,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447082519531,0.0,0.0,7.175231439759955e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.046630859375,0.0,0.0,9.714670886751264e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,0.0004608200397342,284.6687927246094,294.1499938964844,294.9647521972656,291.9365539550781,296.3623962402344,295.02752685546875,284.3934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829709306359,3.8728416029698565e-09,0.0009829670889303,-0.009198416955769,0.0,0.0,0.0,-0.006732749287039,60.0,12.892728805541992,-0.0,-6.587801948398919e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381164550781,0.0,0.0,9.213807788910344e-05,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,9.702596435090528e-05,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343933105469,0.0,0.0,7.166307477746159e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,9.702589159132911e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381164550781,0.0,0.0,0.0004602469271048,284.6605834960937,294.1499938964844,294.9471740722656,291.9334716796875,296.3380432128906,295.0177001953125,284.4037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817481040954,3.729857311896012e-09,0.0009817443788051,-0.0088237766176462,0.0,0.0,0.0,-0.0066618658602237,60.0,12.856501579284668,-0.0,-6.571421096168707e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381164550781,0.0,0.0,9.213807788910344e-05,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,9.702596435090528e-05,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343933105469,0.0,0.0,7.166307477746159e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362854003906,0.0,0.0,9.702589159132911e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381164550781,0.0,0.0,0.0004602469271048,284.6605834960937,294.1499938964844,294.9471740722656,291.9334716796875,296.3380432128906,295.0177001953125,284.4037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817481040954,3.729857311896012e-09,0.0009817443788051,-0.0088237766176462,0.0,0.0,0.0,-0.0066618658602237,60.0,12.856501579284668,-0.0,-6.571421096168707e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279235839844,0.0,0.0,9.202538058161736e-05,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,9.690728620626032e-05,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,7.157542131608352e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260925292969,0.0,0.0,9.690721344668418e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02789306640625,0.0,0.0,0.00045968402992,284.6525573730469,294.1499938964844,294.9271545410156,291.9296875,296.3137512207031,295.007080078125,284.4140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805470472201,3.589413877236325e-09,0.0009805434383451,-0.008455790579319,0.0,0.0,0.0,-0.0065922415815293,60.0,12.819469451904297,-0.0,-6.555351461656755e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279235839844,0.0,0.0,9.202538058161736e-05,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,9.690728620626032e-05,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,7.157542131608352e-05,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260925292969,0.0,0.0,9.690721344668418e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02789306640625,0.0,0.0,0.00045968402992,284.6525573730469,294.1499938964844,294.9271545410156,291.9296875,296.3137512207031,295.007080078125,284.4140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805470472201,3.589413877236325e-09,0.0009805434383451,-0.008455790579319,0.0,0.0,0.0,-0.0065922415815293,60.0,12.819469451904297,-0.0,-6.555351461656755e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229187011719,0.0,0.0,9.197003964800388e-05,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189819335937,0.0,0.0,9.684900578577071e-05,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01922607421875,0.0,0.0,7.153237675083801e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210876464844,0.0,0.0,9.684893302619456e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228881835937,0.0,0.0,0.0004594075726345,284.6486511230469,294.1499938964844,294.9161682128906,291.9274597167969,296.3016357421875,295.0013427734375,284.4190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799576364457,3.520442160009906e-09,0.0009799541439861,-0.0082750702276825,0.0,0.0,0.0,-0.0065580513328313,60.0,12.800495147705078,-0.0,-6.547467279460761e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179138183594,0.0,0.0,9.191507706418632e-05,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140380859375,0.0,0.0,9.67911328189075e-05,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,7.148963049985468e-05,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01611328125,0.0,0.0,9.679106005933136e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179138183594,0.0,0.0,0.0004591330653056,284.6448059082031,294.1499938964844,294.90447998046875,291.925048828125,296.2895202636719,294.99542236328125,284.4241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793719509616,3.451949170951707e-09,0.0009793684585019,-0.0080956043675541,0.0,0.0,0.0,-0.0065240967087447,60.0,12.781342506408691,-0.0,-6.539642072311835e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.008056640625,0.0,0.0,9.180630149785428e-05,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.0,0.0,9.66765801422298e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00445556640625,0.0,0.0,7.140501838875934e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062561035156,0.0,0.0,9.667650738265364e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080261230469,0.0,0.0,0.000458589696791,284.6371765136719,294.1499938964844,294.8788452148437,291.9195251464844,296.2652893066406,294.98309326171875,284.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782118722796,3.3163871648866916e-09,0.0009782084962353,-0.0077404025942087,0.0,0.0,0.0,-0.0064568892121315,60.0,12.742545127868652,-0.0,-6.524168583155189e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.008056640625,0.0,0.0,9.180630149785428e-05,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.0,0.0,9.66765801422298e-05,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.00445556640625,0.0,0.0,7.140501838875934e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062561035156,0.0,0.0,9.667650738265364e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080261230469,0.0,0.0,0.000458589696791,284.6371765136719,294.1499938964844,294.8788452148437,291.9195251464844,296.2652893066406,294.98309326171875,284.43438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782118722796,3.3163871648866916e-09,0.0009782084962353,-0.0077404025942087,0.0,0.0,0.0,-0.0064568892121315,60.0,12.742545127868652,-0.0,-6.524168583155189e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99835205078125,0.0,0.0,9.169966506306082e-05,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945678710937,0.0,0.0,9.65642902883701e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99481201171875,0.0,0.0,7.132207974791527e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966125488281,0.0,0.0,9.656421752879396e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99835205078125,0.0,0.0,0.0004580570675898,284.6297607421875,294.1499938964844,294.8500061035156,291.9129943847656,296.240966796875,294.9693908691406,284.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183495911329714e-09,0.0009770722826942,-0.0073921945877373,0.0,0.0,0.0,-0.0063910097815096,60.0,12.702202796936035,-0.0,-6.509016969857839e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99835205078125,0.0,0.0,9.169966506306082e-05,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945678710937,0.0,0.0,9.65642902883701e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99481201171875,0.0,0.0,7.132207974791527e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966125488281,0.0,0.0,9.656421752879396e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99835205078125,0.0,0.0,0.0004580570675898,284.6297607421875,294.1499938964844,294.8500061035156,291.9129943847656,296.240966796875,294.9693908691406,284.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183495911329714e-09,0.0009770722826942,-0.0073921945877373,0.0,0.0,0.0,-0.0063910097815096,60.0,12.702202796936035,-0.0,-6.509016969857839e-08,0.0,278.6104431152344,280.8282470703125,294.3479919433594,296.2209777832031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7637298155444265e-22,-2.3818649077722123e-22,-2.3818649077722123e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
