time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.964282751083374,0.2337963879108429,0.2090339362621307,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158214688301086,0.1409614980220794,0.1353426873683929,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.2281048446893692,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769183874130249,1.0,1.0,0.7252411246299744,1.0,-0.7873491644859314,0.3429560959339142,0.4443930685520172,0.1976025998592376,1.0,1.0,0.0,23.04340934753418,31.0,18964.615234375,0.0,58.57304763793945,1.0,283.1499938964844,284.34283447265625,298.7035217285156,300.0750427246094,293.1499938964844,293.1499938964844,283.04998779296875,32600.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773860573768616,1.0,0.0,0.0,3.803273916244507,3.803298950195313,9.65180447565217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.15625,0.0,1683.966552734375,1895.4371337890625,0.0,442.2027893066406,0.9388824105262756,1.0,0.0,3.0,1.0,0.0
17656980,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967826008796692,0.2428396344184875,0.2145603895187378,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336000442504883,0.1396774053573608,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931421518325806,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405900597572327,0.142255038022995,0.1364721655845642,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931421518325806,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364164352417,1.0,1.0,0.7227828502655029,1.0,-0.8695610165596008,0.3804702758789062,0.4890907108783722,0.221605122089386,1.0,1.0,0.0,21.30719375610352,25.0,20999.78515625,0.0,70.96538543701172,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.2575988769531,293.1499938964844,293.1499938964844,282.75,34011.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064101219177246,1.0,0.0,0.0,3.884516477584839,3.884542465209961,1.0068556548503691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.091796875,0.0,1794.23291015625,1895.4371337890625,0.0,526.9810791015625,0.9565690755844116,1.0,0.0,3.0,1.0,0.0
17657040,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967826008796692,0.2428396344184875,0.2145603895187378,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336000442504883,0.1396774053573608,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931421518325806,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405900597572327,0.142255038022995,0.1364721655845642,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931421518325806,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364164352417,1.0,1.0,0.7227828502655029,1.0,-0.8695610165596008,0.3804702758789062,0.4890907108783722,0.221605122089386,1.0,1.0,0.0,21.30719375610352,25.0,20999.78515625,0.0,70.96538543701172,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.2575988769531,293.1499938964844,293.1499938964844,282.75,34011.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064101219177246,1.0,0.0,0.0,3.884516477584839,3.884542465209961,1.0068556548503691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.091796875,0.0,1794.23291015625,1895.4371337890625,0.0,526.9810791015625,0.9565690755844116,1.0,0.0,3.0,1.0,0.0
17657100,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9898852705955504,0.247333362698555,0.2066027820110321,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8365386724472046,0.140038177371025,0.132971778512001,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954813361167908,0.050000000745058,0.035430047661066,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8385576009750366,0.1396812498569488,0.1339978575706482,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954813361167908,0.050000000745058,0.2275462597608566,285.0591125488281,284.95001220703125,300.2372131347656,295.609130859375,298.758544921875,297.5982666015625,285.008544921875,1.0,0.1835189014673233,1.0,1.0,0.7215537428855896,1.0,-0.8839220404624939,0.3877585828304291,0.4961634278297424,0.2247127443552017,1.0,1.0,0.0,21.158447265625,25.0,21780.4453125,0.0,71.01580047607422,1.0,282.7958068847656,284.14825439453125,298.7978210449219,300.4432983398437,293.1499938964844,293.1499938964844,282.75,34458.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282542705535889,1.0,0.0,0.0,3.909935235977173,3.909961462020874,1.0200756150879895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.89501953125,0.0,1829.68603515625,1895.4371337890625,0.0,601.6438598632812,0.9626179337501526,1.0,0.0,3.0,1.0,0.0
17657160,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9907104969024658,0.2509763240814209,0.2088518589735031,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8353855013847351,0.1406092345714569,0.1334085613489151,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860012054443,0.050000000745058,0.0354362353682518,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8326766490936279,0.1380364596843719,0.1320265829563141,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860012054443,0.050000000745058,0.2275860011577606,284.9393920898437,284.95001220703125,300.240478515625,295.6080627441406,298.77520751953125,297.6257019042969,284.9249572753906,1.0,0.1839838922023773,1.0,1.0,0.7208560109138489,1.0,-0.8848363161087036,0.3880283534526825,0.4968079626560211,0.2259611338376999,0.9819488525390624,0.9819488525390624,0.0,21.39836883544922,25.0,21695.94921875,0.0,71.53140258789062,1.0,282.7562866210937,284.080810546875,298.7467346191406,300.3619384765625,293.1499938964844,293.1499938964844,282.45001220703125,35080.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400289297103882,1.0,0.0,0.0,3.925661087036133,3.925687551498413,1.0282976745656924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.0810546875,0.0,1854.62451171875,1895.4371337890625,0.0,646.248779296875,0.9663056135177612,1.0,0.0,3.0,1.0,0.0
17657220,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.9790169596672058,0.2610365748405456,0.1835501343011856,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8613952398300171,0.1420703828334808,0.1345406174659729,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8599430918693542,0.1414231657981872,0.0988643169403076,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8527520895004272,0.1371619999408722,0.130458801984787,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6125721335411072,0.050000000745058,0.2271678596735,284.7654113769531,284.95001220703125,300.2470092773437,295.6070861816406,298.77203369140625,297.609130859375,284.76983642578125,1.0,0.186269536614418,1.0,1.0,0.7196757197380066,1.0,-0.9295697808265686,0.4090770184993744,0.5204927325248718,0.2381321042776107,0.8050943613052368,0.8050943613052368,0.0,19.69854164123535,25.0,22786.333984375,0.0,76.73976135253906,1.0,282.462158203125,283.93389892578125,298.7025756835937,300.382568359375,293.1499938964844,293.1499938964844,282.45001220703125,45392.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575599670410156,1.0,0.0,0.0,3.6820573806762695,3.682083368301392,9.04637090570759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.83349609375,0.0,1640.01953125,1895.4371337890625,0.0,718.8389282226562,0.9166926145553588,1.0,0.0,3.0,1.0,0.0
17657280,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9795102477073668,0.2632936835289001,0.1844144612550735,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8611235618591309,0.1424023956060409,0.1348183304071426,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8599627017974854,0.1397007554769516,0.0991699248552322,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8518080115318298,0.1372071951627731,0.1304061412811279,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.6119441390037537,0.050000000745058,0.227181002497673,284.7738342285156,284.95001220703125,300.2483215332031,295.60699462890625,298.76861572265625,297.6020812988281,284.7860412597656,1.0,0.1866412013769149,1.0,1.0,0.7194605469703674,1.0,-0.9312585592269896,0.4098476767539978,0.5214108824729919,0.2388149797916412,0.7921550869941711,0.7921550869941711,0.0,19.793418884277344,28.0,22772.400390625,0.0,77.19561004638672,1.0,282.4570617675781,283.9604797363281,298.6806335449219,300.34844970703125,293.1499938964844,293.1499938964844,282.75,46702.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579317808151245,1.0,0.0,0.0,3.5960886478424072,3.596114158630371,8.628873615634802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.87060546875,0.0,1552.909912109375,1895.4371337890625,0.0,720.46240234375,0.8999433517456055,1.0,0.0,3.0,1.0,0.0
17657340,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755012512207031,0.1950066238641739,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563434481620789,0.1456531286239624,0.1375022977590561,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359270095825195,0.1331156939268112,0.0941671282052993,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183222532272,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359901428223,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332437992096,1.0,1.0,0.718065083026886,1.0,-0.9432490468025208,0.4154530167579651,0.5277960300445557,0.2432340830564499,0.97279691696167,0.97279691696167,0.0,20.85233688354492,31.0,22963.98046875,0.0,81.09153747558594,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32322.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403831005096436,1.0,0.0,0.0,3.6570487022399902,3.657072305679321,8.923902328206168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.0703125,0.0,1513.459716796875,1895.4371337890625,0.0,647.6405639648438,0.9048380851745604,1.0,0.0,3.0,1.0,0.0
17657400,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755012512207031,0.1950066238641739,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563434481620789,0.1456531286239624,0.1375022977590561,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359270095825195,0.1331156939268112,0.0941671282052993,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183222532272,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359901428223,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332437992096,1.0,1.0,0.718065083026886,1.0,-0.9432490468025208,0.4154530167579651,0.5277960300445557,0.2432340830564499,0.97279691696167,0.97279691696167,0.0,20.85233688354492,31.0,22963.98046875,0.0,81.09153747558594,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32322.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403831005096436,1.0,0.0,0.0,3.6570487022399902,3.657072305679321,8.923902328206168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.0703125,0.0,1513.459716796875,1895.4371337890625,0.0,647.6405639648438,0.9048380851745604,1.0,0.0,3.0,1.0,0.0
17657460,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839634120464325,0.204963132739067,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381593704223,0.1411924809217453,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242437243461609,0.1327207535505294,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.1430062055587768,0.1351276189088821,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383697748184,1.0,1.0,0.7160345315933228,1.0,-0.9623820185661316,0.4248007237911224,0.5375813245773315,0.2491504698991775,0.8508970737457275,0.8508970737457275,0.0,21.987865447998047,34.0,23829.91796875,0.0,86.58631134033203,1.0,282.4566345214844,284.0216369628906,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38927.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575516819953918,1.0,0.0,0.0,3.630110740661621,3.6301350593566895,8.792918038125208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.435546875,0.0,1532.9403076171875,1895.4371337890625,0.0,718.8027954101562,0.9014981985092164,1.0,0.0,3.0,1.0,0.0
17657520,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839634120464325,0.204963132739067,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381593704223,0.1411924809217453,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242437243461609,0.1327207535505294,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.1430062055587768,0.1351276189088821,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383697748184,1.0,1.0,0.7160345315933228,1.0,-0.9623820185661316,0.4248007237911224,0.5375813245773315,0.2491504698991775,0.8508970737457275,0.8508970737457275,0.0,21.987865447998047,34.0,23829.91796875,0.0,86.58631134033203,1.0,282.4566345214844,284.0216369628906,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38927.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575516819953918,1.0,0.0,0.0,3.630110740661621,3.6301350593566895,8.792918038125208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.435546875,0.0,1532.9403076171875,1895.4371337890625,0.0,718.8027954101562,0.9014981985092164,1.0,0.0,3.0,1.0,0.0
17657580,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932271003723,0.3135635554790497,0.0872071906924247,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1589358448982238,0.0918333679437637,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881970643997192,0.1380544304847717,0.0716257095336914,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1521284431219101,0.0918333679437637,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733689427375792,0.1314253807067871,0.5922988653182983,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662880659103,1.0,1.0,0.7140039801597595,1.0,-1.1215214729309082,0.5039056539535522,0.617615818977356,0.2832515239715576,1.0,1.0,0.0,15.378223419189451,54.0,26673.697265625,0.0,109.42728424072266,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663024902344,293.1499938964844,293.1499938964844,282.45001220703125,31744.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531293153762817,1.0,0.0,0.0,3.7532477378845215,3.75327205657959,9.399565215062466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.71826171875,0.0,1618.3614501953125,1895.4371337890625,0.0,699.766357421875,0.9252421855926514,1.0,0.0,3.0,1.0,0.0
17657640,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932271003723,0.3135635554790497,0.0872071906924247,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1589358448982238,0.0918333679437637,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881970643997192,0.1380544304847717,0.0716257095336914,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1521284431219101,0.0918333679437637,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733689427375792,0.1314253807067871,0.5922988653182983,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662880659103,1.0,1.0,0.7140039801597595,1.0,-1.1215214729309082,0.5039056539535522,0.617615818977356,0.2832515239715576,1.0,1.0,0.0,15.378223419189451,54.0,26673.697265625,0.0,109.42728424072266,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663024902344,293.1499938964844,293.1499938964844,282.45001220703125,31744.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531293153762817,1.0,0.0,0.0,3.7532477378845215,3.75327205657959,9.399565215062466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.71826171875,0.0,1618.3614501953125,1895.4371337890625,0.0,699.766357421875,0.9252421855926514,1.0,0.0,3.0,1.0,0.0
17657700,298.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.8814823031425476,0.3281170129776001,0.0933333784341812,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.8814823031425476,0.1660502552986145,0.0982845425605773,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518615722656,0.9777445197105408,0.1410661786794662,0.0969593152403831,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.256103515625,0.8814823031425476,0.1584534347057342,0.0982845425605773,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.9573296308517456,0.1284121423959732,0.5841668844223022,285.24884033203125,284.95001220703125,300.2940368652344,295.61767578125,298.9709167480469,297.8758239746094,285.2279052734375,1.0,0.2117646485567093,1.0,1.0,0.7129886746406555,1.0,-1.1650570631027222,0.5262788534164429,0.6387782692909241,0.2916021049022674,1.0,1.0,0.0,16.279752731323242,54.0,28210.921875,0.0,122.03870391845705,1.0,282.496337890625,284.2821044921875,298.76788330078125,300.7069702148437,293.1499938964844,293.1499938964844,282.45001220703125,32681.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753829479217529,1.0,0.0,0.0,3.807810306549072,3.807835340499878,9.67484197644808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.19775390625,0.0,1690.0272216796875,1895.4371337890625,0.0,800.804931640625,0.9383099675178528,1.0,0.0,3.0,1.0,0.0
17657760,298.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.904999017715454,0.3364022970199585,0.1099450290203094,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.904999017715454,0.1708635836839676,0.1157774031162262,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182922363281,0.9544827938079834,0.1399988979101181,0.0984152257442474,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.904999017715454,0.1626742333173751,0.1157774031162262,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.9202530980110168,0.1267886757850647,0.574324369430542,285.2186889648437,284.95001220703125,300.303466796875,295.6214294433594,298.96563720703125,297.85076904296875,285.2261657714844,1.0,0.2216299772262573,1.0,1.0,0.7130753993988037,1.0,-1.2166191339492798,0.5525861382484436,0.664033055305481,0.30085089802742,1.0,1.0,0.0,17.95456314086914,74.0,29326.720703125,0.0,139.4207305908203,1.0,282.4564514160156,284.2732849121094,298.7919616699219,300.77703857421875,293.1499938964844,293.1499938964844,282.1499938964844,33416.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940513610839844,1.0,0.0,0.0,3.8503711223602295,3.850396633148194,9.892327170746285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.912109375,0.0,1747.3326416015625,1895.4371337890625,0.0,896.2186889648438,0.9484421014785768,1.0,0.0,3.0,1.0,0.0
17657820,298.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614990234375,0.9490865468978882,0.3433569371700287,0.1455171108245849,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.9716100096702576,0.1721497625112533,0.1639543920755386,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.8984199166297913,0.139451652765274,0.0977910384535789,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.9532647728919984,0.1629984974861145,0.1550841629505157,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.159912109375,0.8675873875617981,0.1256221085786819,0.566827118396759,285.1631774902344,284.95001220703125,300.3248596191406,295.6309509277344,298.9613342285156,297.7962646484375,285.1778564453125,1.0,0.2470980733633041,1.0,1.0,0.7132487297058105,1.0,-1.3564096689224243,0.6243871450424194,0.7320225238800049,0.3252056539058685,1.0,1.0,0.0,22.14518547058105,94.0,32979.76171875,0.0,192.5493011474609,1.0,282.1553955078125,284.16558837890625,298.81182861328125,301.02764892578125,293.1499938964844,293.1499938964844,281.8500061035156,34447.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344072818756104,1.0,0.0,0.0,3.9093098640441895,3.9093363285064697,1.0197494475505664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.21728515625,0.0,1828.8084716796875,1895.4371337890625,0.0,1136.59521484375,0.9624691009521484,1.0,0.0,3.0,1.0,0.0
17657880,298.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614990234375,0.9490865468978882,0.3433569371700287,0.1455171108245849,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618347167969,0.9716100096702576,0.1721497625112533,0.1639543920755386,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.8984199166297913,0.139451652765274,0.0977910384535789,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615600585937,0.9532647728919984,0.1629984974861145,0.1550841629505157,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.159912109375,0.8675873875617981,0.1256221085786819,0.566827118396759,285.1631774902344,284.95001220703125,300.3248596191406,295.6309509277344,298.9613342285156,297.7962646484375,285.1778564453125,1.0,0.2470980733633041,1.0,1.0,0.7132487297058105,1.0,-1.3564096689224243,0.6243871450424194,0.7320225238800049,0.3252056539058685,1.0,1.0,0.0,22.14518547058105,94.0,32979.76171875,0.0,192.5493011474609,1.0,282.1553955078125,284.16558837890625,298.81182861328125,301.02764892578125,293.1499938964844,293.1499938964844,281.8500061035156,34447.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344072818756104,1.0,0.0,0.0,3.9093098640441895,3.9093363285064697,1.0197494475505664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.21728515625,0.0,1828.8084716796875,1895.4371337890625,0.0,1136.59521484375,0.9624691009521484,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.9983413219451904,0.3334867060184479,0.239728182554245,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.8591977953910828,0.1703113764524459,0.1621555536985397,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.8069525361061096,0.1401328444480896,0.098337136209011,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09228515625,0.8456929326057434,0.1623673290014267,0.1544147133827209,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.7772243618965149,0.1250919848680496,0.5659564137458801,285.0931396484375,284.95001220703125,300.3481750488281,295.6423645019531,298.916748046875,297.67645263671875,285.10125732421875,1.0,0.2748922407627105,1.0,1.0,0.7134103775024414,1.0,-1.464873194694519,0.6796366572380066,0.7852364778518677,0.3463309109210968,1.0,1.0,0.0,32.176910400390625,94.0,35946.4140625,0.0,258.5971374511719,1.0,281.8582763671875,284.0339660644531,298.8026428222656,301.2187194824219,293.1499938964844,293.1499938964844,281.8500061035156,35038.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671194434165955,1.0,0.0,0.0,3.942708730697632,3.942735433578491,1.0372481256126775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.400390625,0.0,1876.082763671875,1895.4371337890625,0.0,1361.5611572265625,0.9704155921936036,1.0,0.0,3.0,1.0,0.0
17658000,297.83056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.9990005493164062,0.3322185575962066,0.245960384607315,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.8528499603271484,0.1702933609485626,0.1621221899986267,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.8009660840034485,0.1402171105146408,0.0984064191579818,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8397321105003357,0.1623971313238144,0.1544416695833206,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.7713052034378052,0.1250441819429397,0.5659032464027405,285.1000366210937,284.95001220703125,300.3500061035156,295.643310546875,298.9114990234375,297.6640930175781,285.1089172363281,1.0,0.2770144343376159,1.0,1.0,0.7134221196174622,1.0,-1.47231125831604,0.6833774447441101,0.7889338135719299,0.3479635715484619,1.0,1.0,0.0,33.091766357421875,112.0,36090.4140625,0.0,264.0386962890625,1.0,281.8566589355469,284.0394592285156,298.7964782714844,301.21710205078125,293.1499938964844,293.1499938964844,281.54998779296875,35070.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668445885181427,1.0,0.0,0.0,3.944509506225586,3.944536209106445,1.038195819091925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.97119140625,0.0,1878.654541015625,1895.4371337890625,0.0,1371.1915283203125,0.970844030380249,1.0,0.0,3.0,1.0,0.0
17658060,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.9376726746559144,0.3131819665431976,0.2859788239002228,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.760862410068512,0.1702820956707,0.1625975370407104,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.7174376249313354,0.1412364393472671,0.0996781066060066,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.7498754858970642,0.1628307998180389,0.1554802656173706,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.6866651177406311,0.1236738041043281,0.5644381642341614,284.9642639160156,284.95001220703125,300.3780517578125,295.6579895019531,298.8315734863281,297.4850158691406,284.955322265625,1.0,0.3066660761833191,1.0,1.0,0.7156311273574829,1.0,-1.527456283569336,0.7102590799331665,0.8171972036361694,0.359879195690155,1.0,1.0,0.0,52.36713409423828,100.0,37964.16796875,0.0,337.1656188964844,1.0,281.55615234375,283.8449401855469,298.7728881835937,301.3455505371094,293.1499938964844,293.1499938964844,281.25,35466.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946922540664673,1.0,0.0,0.0,3.965360641479492,3.9653878211975098,1.0492009323570528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.705078125,0.0,1908.8021240234373,1895.4371337890625,0.0,1569.1197509765625,0.9757871031761168,1.0,0.0,3.0,1.0,0.0
17658120,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.9376726746559144,0.3131819665431976,0.2859788239002228,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.760862410068512,0.1702820956707,0.1625975370407104,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.7174376249313354,0.1412364393472671,0.0996781066060066,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.7498754858970642,0.1628307998180389,0.1554802656173706,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.6866651177406311,0.1236738041043281,0.5644381642341614,284.9642639160156,284.95001220703125,300.3780517578125,295.6579895019531,298.8315734863281,297.4850158691406,284.955322265625,1.0,0.3066660761833191,1.0,1.0,0.7156311273574829,1.0,-1.527456283569336,0.7102590799331665,0.8171972036361694,0.359879195690155,1.0,1.0,0.0,52.36713409423828,100.0,37964.16796875,0.0,337.1656188964844,1.0,281.55615234375,283.8449401855469,298.7728881835937,301.3455505371094,293.1499938964844,293.1499938964844,281.25,35466.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946922540664673,1.0,0.0,0.0,3.965360641479492,3.9653878211975098,1.0492009323570528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.705078125,0.0,1908.8021240234373,1895.4371337890625,0.0,1569.1197509765625,0.9757871031761168,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822570800781,0.8689793348312378,0.3070887625217438,0.278436541557312,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.7186833024024963,0.1703627407550811,0.1633002161979675,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.6744985580444336,0.1417255401611328,0.1005752682685852,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.708446204662323,0.1630712151527404,0.1563850790262222,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768249511719,0.6420713067054749,0.121586799621582,0.5586447715759277,284.7806701660156,284.95001220703125,300.40692138671875,295.6737670898437,298.8017578125,297.4081115722656,284.79498291015625,1.0,0.3210133612155914,1.0,1.0,0.7177718877792358,1.0,-1.5090490579605105,0.7001937031745911,0.8088553547859192,0.3552335798740387,0.8045110106468201,0.8045110106468201,0.0,68.38809967041016,100.0,37675.34765625,0.0,370.6417846679688,1.0,281.2567749023437,283.7162780761719,298.7186279296875,301.2950744628906,293.1499938964844,293.1499938964844,281.25,46697.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706437349319458,1.0,0.0,0.0,3.640187740325928,3.640213489532471,8.841802809911314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.5244140625,0.0,1602.10205078125,1895.4371337890625,0.0,1661.9210205078125,0.9101675748825072,1.0,0.0,3.0,1.0,0.0
17658240,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.86795574426651,0.3070288300514221,0.2783401608467102,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.7179811596870422,0.1703750938177108,0.1633175462484359,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.6737883687019348,0.1417429596185684,0.1005942746996879,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.707690954208374,0.1630853861570358,0.1564056873321533,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.6413262486457825,0.1215233281254768,0.5584021806716919,284.7861328125,284.95001220703125,300.4078674316406,295.6742858886719,298.8013610839844,297.4066467285156,284.80084228515625,1.0,0.3213129937648773,1.0,1.0,0.7178401350975037,1.0,-1.508710503578186,0.7000033855438232,0.8087071776390076,0.3551238477230072,0.8047854900360107,0.8047854900360107,0.0,68.71791076660156,88.0,37652.46875,0.0,371.3179321289063,1.0,281.256103515625,283.72332763671875,298.7145080566406,301.2860717773437,293.1499938964844,293.1499938964844,281.54998779296875,46632.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062169909477234,1.0,0.0,0.0,3.627206802368164,3.627232551574707,8.77885668160161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.0068359375,0.0,1587.01318359375,1895.4371337890625,0.0,1660.15771484375,0.9076114892959596,1.0,0.0,3.0,1.0,0.0
17658300,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8560576438903809,0.3069391548633575,0.2775826752185821,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.7093210220336914,0.1708084493875503,0.1637027412652969,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.6654399633407593,0.1422034502029419,0.1009386181831359,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.6986628174781799,0.1635221689939499,0.156819611787796,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.6321269869804382,0.1206809878349304,0.5547400116920471,284.9790954589844,284.95001220703125,300.42340087890625,295.6829833984375,298.79852294921875,297.3894348144531,285.0010986328125,1.0,0.3251516222953796,1.0,1.0,0.7189446687698364,1.0,-1.504773736000061,0.6976926326751709,0.8070811033248901,0.3537226021289825,0.9079947471618652,0.9079947471618652,0.0,72.9543228149414,88.0,37004.30859375,0.0,380.1853942871094,1.0,281.4993896484375,283.934326171875,298.6179504394531,301.0235900878906,293.1499938964844,293.1499938964844,281.54998779296875,37663.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939225792884827,1.0,0.0,0.0,3.6137850284576416,3.613809108734131,8.714008004062634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.10693359375,0.0,1505.574951171875,1895.4371337890625,0.0,1563.125244140625,0.9021177291870116,1.0,0.0,3.0,1.0,0.0
17658360,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8512847423553467,0.3077815473079681,0.2780749201774597,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7056185603141785,0.1715467721223831,0.1643671691417694,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6621612906455994,0.142873078584671,0.1014149114489555,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6949847340583801,0.1642253845930099,0.1574680656194687,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6274471879005432,0.1201299726963043,0.5521010756492615,285.0159912109375,284.95001220703125,300.4393310546875,295.6920166015625,298.8010559082031,297.3800964355469,285.0133972167969,1.0,0.3272436261177063,1.0,1.0,0.7186291813850403,1.0,-1.5043418407440186,0.6975721716880798,0.806769609451294,0.3536342978477478,0.9523539543151855,0.9523539543151855,0.0,75.16532135009766,76.0,37089.2265625,0.0,385.6267700195313,1.0,281.5424194335937,283.93145751953125,298.6288146972656,301.0639953613281,293.1499938964844,293.1499938964844,281.25,33680.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871790885925293,1.0,0.0,0.0,3.712563753128052,3.71258807182312,9.1968928472852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.23193359375,0.0,1586.24462890625,1895.4371337890625,0.0,1511.078857421875,0.9178095459938048,1.0,0.0,3.0,1.0,0.0
17658420,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8516156077384949,0.3089305162429809,0.2792695760726928,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7068285942077637,0.1728644520044326,0.1656802147626876,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.6632111072540283,0.1438588201999664,0.1021963357925415,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.6961261034011841,0.1654265373945236,0.1586850881576538,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.6252055764198303,0.1191110536456108,0.5475155115127563,284.8521423339844,284.95001220703125,300.47235107421875,295.71112060546875,298.80682373046875,297.3612976074219,284.86346435546875,1.0,0.3272968530654907,1.0,1.0,0.7179981470108032,1.0,-1.504248023033142,0.6977548599243164,0.8064932227134705,0.3537778556346893,0.8116223812103271,0.8116223812103271,0.0,75.5311050415039,64.0,37325.4453125,0.0,386.514892578125,1.0,281.2571716308594,283.7952575683594,298.722900390625,301.2348937988281,293.1499938964844,293.1499938964844,281.54998779296875,42887.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944696307182312,1.0,0.0,0.0,3.5011706352233887,3.501194477081299,8.179370638572436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.3134765625,0.0,1423.2418212890625,1895.4371337890625,0.0,1567.384521484375,0.8772686123847961,1.0,0.0,3.0,1.0,0.0
17658480,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8516156077384949,0.3089305162429809,0.2792695760726928,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7068285942077637,0.1728644520044326,0.1656802147626876,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.6632111072540283,0.1438588201999664,0.1021963357925415,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.6961261034011841,0.1654265373945236,0.1586850881576538,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.6252055764198303,0.1191110536456108,0.5475155115127563,284.8521423339844,284.95001220703125,300.47235107421875,295.71112060546875,298.80682373046875,297.3612976074219,284.86346435546875,1.0,0.3272968530654907,1.0,1.0,0.7179981470108032,1.0,-1.504248023033142,0.6977548599243164,0.8064932227134705,0.3537778556346893,0.8116223812103271,0.8116223812103271,0.0,75.5311050415039,64.0,37325.4453125,0.0,386.514892578125,1.0,281.2571716308594,283.7952575683594,298.722900390625,301.2348937988281,293.1499938964844,293.1499938964844,281.54998779296875,42887.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944696307182312,1.0,0.0,0.0,3.5011706352233887,3.501194477081299,8.179370638572436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.3134765625,0.0,1423.2418212890625,1895.4371337890625,0.0,1567.384521484375,0.8772686123847961,1.0,0.0,3.0,1.0,0.0
17658540,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8624611496925354,0.3114242851734161,0.2809503078460693,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7167805433273315,0.1748080849647522,0.167149543762207,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.672555148601532,0.1452977657318115,0.1029568910598754,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7062711119651794,0.1671841144561767,0.1599959582090377,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6304028034210205,0.1187347173690795,0.5441240668296814,285.0516052246094,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.353271484375,285.0472717285156,1.0,0.3233486115932464,1.0,1.0,0.7173671722412109,1.0,-1.5064408779144287,0.6990823745727539,0.8073585629463196,0.3544516563415527,0.9690801501274108,0.9690801501274108,0.0,71.77416229248047,52.0,37038.99609375,0.0,378.0120239257813,1.0,281.5419921875,283.96630859375,298.6859741210937,301.1076965332031,293.1499938964844,293.1499938964844,281.25,31841.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804266571998596,1.0,0.0,0.0,3.656543016433716,3.656566381454468,8.921434186959232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.7958984375,0.0,1509.290771484375,1895.4371337890625,0.0,1459.8406982421875,0.9038464426994324,1.0,0.0,3.0,1.0,0.0
17658600,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8624611496925354,0.3114242851734161,0.2809503078460693,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7167805433273315,0.1748080849647522,0.167149543762207,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.672555148601532,0.1452977657318115,0.1029568910598754,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7062711119651794,0.1671841144561767,0.1599959582090377,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6304028034210205,0.1187347173690795,0.5441240668296814,285.0516052246094,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.353271484375,285.0472717285156,1.0,0.3233486115932464,1.0,1.0,0.7173671722412109,1.0,-1.5064408779144287,0.6990823745727539,0.8073585629463196,0.3544516563415527,0.9690801501274108,0.9690801501274108,0.0,71.77416229248047,52.0,37038.99609375,0.0,378.0120239257813,1.0,281.5419921875,283.96630859375,298.6859741210937,301.1076965332031,293.1499938964844,293.1499938964844,281.25,31841.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804266571998596,1.0,0.0,0.0,3.656543016433716,3.656566381454468,8.921434186959232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.7958984375,0.0,1509.290771484375,1895.4371337890625,0.0,1459.8406982421875,0.9038464426994324,1.0,0.0,3.0,1.0,0.0
17658660,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8818711042404175,0.313022255897522,0.2824850678443908,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7326018810272217,0.1766141355037689,0.168718546628952,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6889989376068115,0.1465173214673996,0.1037167683243751,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7225933074951172,0.1687881350517273,0.1613745391368866,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6418024897575378,0.1184574291110038,0.5419173240661621,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.3429870605469,284.8700561523437,1.0,0.3167444467544555,1.0,1.0,0.7164385914802551,1.0,-1.510087490081787,0.7012125849723816,0.8088749051094055,0.3556498289108276,0.8273627161979675,0.8273627161979675,0.0,65.4166030883789,40.0,37512.1484375,0.0,363.5305786132813,1.0,281.2577819824219,283.7935485839844,298.78472900390625,301.3080749511719,293.1499938964844,293.1499938964844,281.54998779296875,40894.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920827627182007,1.0,0.0,0.0,3.526095390319824,3.5261192321777344,8.296242413052823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.056640625,0.0,1435.01513671875,1895.4371337890625,0.0,1548.8406982421875,0.8806459307670593,1.0,0.0,3.0,1.0,0.0
17658720,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8818711042404175,0.313022255897522,0.2824850678443908,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7326018810272217,0.1766141355037689,0.168718546628952,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6889989376068115,0.1465173214673996,0.1037167683243751,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7225933074951172,0.1687881350517273,0.1613745391368866,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6418024897575378,0.1184574291110038,0.5419173240661621,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.3429870605469,284.8700561523437,1.0,0.3167444467544555,1.0,1.0,0.7164385914802551,1.0,-1.510087490081787,0.7012125849723816,0.8088749051094055,0.3556498289108276,0.8273627161979675,0.8273627161979675,0.0,65.4166030883789,40.0,37512.1484375,0.0,363.5305786132813,1.0,281.2577819824219,283.7935485839844,298.78472900390625,301.3080749511719,293.1499938964844,293.1499938964844,281.54998779296875,40894.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920827627182007,1.0,0.0,0.0,3.526095390319824,3.5261192321777344,8.296242413052823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.056640625,0.0,1435.01513671875,1895.4371337890625,0.0,1548.8406982421875,0.8806459307670593,1.0,0.0,3.0,1.0,0.0
