time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.911666750907898,0.3156315386295318,0.2841391563415527,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559173703193665,0.1788681894540786,0.1703388392925262,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7129230499267578,0.1481383740901947,0.1044811904430389,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.744996964931488,0.1708045154809951,0.1627815067768097,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605225801467896,0.1185723170638084,0.5401505827903748,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.84765625,297.33966064453125,285.0525817871094,1.0,0.30821493268013,1.0,1.0,0.7155100107192993,1.0,-1.5145007371902466,0.7037402391433716,0.810760498046875,0.3570106625556946,0.9838498830795288,0.9838498830795288,0.0,57.32184219360352,28.0,37259.8125,0.0,344.8768615722656,1.0,281.542236328125,283.96484375,298.7408447265625,301.17742919921875,293.1499938964844,293.1499938964844,281.25,31561.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803106665611267,1.0,0.0,0.0,3.680818557739258,3.6808419227600098,9.040284112415976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.84619140625,0.0,1534.2388916015625,1895.4371337890625,0.0,1458.9686279296875,0.9091353416442872,1.0,0.0,3.0,1.0,0.0
17658840,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.911666750907898,0.3156315386295318,0.2841391563415527,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559173703193665,0.1788681894540786,0.1703388392925262,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7129230499267578,0.1481383740901947,0.1044811904430389,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.744996964931488,0.1708045154809951,0.1627815067768097,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605225801467896,0.1185723170638084,0.5401505827903748,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.84765625,297.33966064453125,285.0525817871094,1.0,0.30821493268013,1.0,1.0,0.7155100107192993,1.0,-1.5145007371902466,0.7037402391433716,0.810760498046875,0.3570106625556946,0.9838498830795288,0.9838498830795288,0.0,57.32184219360352,28.0,37259.8125,0.0,344.8768615722656,1.0,281.542236328125,283.96484375,298.7408447265625,301.17742919921875,293.1499938964844,293.1499938964844,281.25,31561.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803106665611267,1.0,0.0,0.0,3.680818557739258,3.6808419227600098,9.040284112415976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.84619140625,0.0,1534.2388916015625,1895.4371337890625,0.0,1458.9686279296875,0.9091353416442872,1.0,0.0,3.0,1.0,0.0
17658900,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.933895468711853,0.3166678547859192,0.2851363718509674,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7722463011741638,0.1799697279930114,0.17127625644207,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7273913621902466,0.148915097117424,0.1049475818872451,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7605282664299011,0.1717854887247085,0.163602739572525,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6741213798522949,0.1186718121170997,0.539911687374115,284.90435791015625,284.95001220703125,300.5980834960937,295.78692626953125,298.8558959960937,297.337646484375,284.878662109375,1.0,0.3034606873989105,1.0,1.0,0.7150457501411438,1.0,-1.5180833339691162,0.7056804299354553,0.8124029040336609,0.3580593764781952,0.8977221250534058,0.8977221250534058,0.0,52.76220703125,28.0,38095.48046875,0.0,334.84832763671875,1.0,281.2962341308594,283.7685241699219,298.832275390625,301.42095947265625,293.1499938964844,293.1499938964844,281.25,34617.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890479326248169,1.0,0.0,0.0,3.708690643310547,3.7087149620056152,9.177713309327372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.73974609375,0.0,1588.93798828125,1895.4371337890625,0.0,1525.4166259765625,0.9155007004737854,1.0,0.0,3.0,1.0,0.0
17658960,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9581799507141112,0.3172924220561981,0.2856467068195343,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7912779450416565,0.1808960884809494,0.1720294803380966,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7433862686157227,0.149520069360733,0.1052791178226471,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.778841495513916,0.1725953221321106,0.1642451882362365,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.690024733543396,0.1186532899737358,0.5391620993614197,284.8586730957031,284.95001220703125,300.6171569824219,295.7987060546875,298.8626403808594,297.3328857421875,284.8656311035156,1.0,0.2983708083629608,1.0,1.0,0.7146565318107605,1.0,-1.5198712348937988,0.7067033648490906,0.8131678104400635,0.3586508631706238,0.8389253616333008,0.8389253616333008,0.0,48.1581916809082,25.0,37841.43359375,0.0,323.8016662597656,1.0,281.2572326660156,283.7786560058594,298.83624267578125,301.3801574707031,293.1499938964844,293.1499938964844,281.54998779296875,40266.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929056644439697,1.0,0.0,0.0,3.577110290527344,3.577134370803833,8.538034990124288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.85107421875,0.0,1484.86083984375,1895.4371337890625,0.0,1555.221923828125,0.8913903832435608,1.0,0.0,3.0,1.0,0.0
17659020,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983880519866944,0.3199212849140167,0.2873128056526184,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.829275906085968,0.1832999140024185,0.1738274544477462,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.778618335723877,0.1512617766857147,0.1061509922146797,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8171286582946777,0.1747333705425262,0.1658024340867996,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219112515449524,0.119015023112297,0.5387372374534607,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.3318176269531,285.05615234375,1.0,0.2907532155513763,1.0,1.0,0.7138781547546387,1.0,-1.5261366367340088,0.7100942134857178,0.8160423636436462,0.3604625463485718,0.998901069164276,0.998901069164276,0.0,40.73523712158203,25.0,37600.2578125,0.0,307.570068359375,1.0,281.5426025390625,283.9589233398437,298.7908020019531,301.2479248046875,293.1499938964844,293.1499938964844,281.25,31647.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815658807754517,1.0,0.0,0.0,3.7236738204956055,3.723697900772095,9.2520201633306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.37841796875,0.0,1583.4642333984375,1895.4371337890625,0.0,1468.422607421875,0.9188820719718932,1.0,0.0,3.0,1.0,0.0
17659080,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983880519866944,0.3199212849140167,0.2873128056526184,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.829275906085968,0.1832999140024185,0.1738274544477462,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.778618335723877,0.1512617766857147,0.1061509922146797,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8171286582946777,0.1747333705425262,0.1658024340867996,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219112515449524,0.119015023112297,0.5387372374534607,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.3318176269531,285.05615234375,1.0,0.2907532155513763,1.0,1.0,0.7138781547546387,1.0,-1.5261366367340088,0.7100942134857178,0.8160423636436462,0.3604625463485718,0.998901069164276,0.998901069164276,0.0,40.73523712158203,25.0,37600.2578125,0.0,307.570068359375,1.0,281.5426025390625,283.9589233398437,298.7908020019531,301.2479248046875,293.1499938964844,293.1499938964844,281.25,31647.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815658807754517,1.0,0.0,0.0,3.7236738204956055,3.723697900772095,9.2520201633306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.37841796875,0.0,1583.4642333984375,1895.4371337890625,0.0,1468.422607421875,0.9188820719718932,1.0,0.0,3.0,1.0,0.0
17659140,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244485855102539,0.2696278989315033,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8509451746940613,0.185347095131874,0.1758143156766891,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8001911640167236,0.1526467651128769,0.1071544364094734,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8379950523376465,0.1765205562114715,0.1675392687320709,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381545901298523,0.1192254722118377,0.5395747423171997,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.3342590332031,284.8454895019531,1.0,0.2848633229732513,1.0,1.0,0.7130997180938721,1.0,-1.511894702911377,0.7032555937767029,0.8086391091346741,0.357367068529129,0.8355462551116943,0.8355462551116943,0.0,37.23445510864258,25.0,37783.03125,0.0,291.9159851074219,1.0,281.2572326660156,283.7542419433594,298.8809509277344,301.43182373046875,293.1499938964844,293.1499938964844,281.54998779296875,40969.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936195492744446,1.0,0.0,0.0,3.6072497367858887,3.607274293899536,8.682518455316313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.2880859375,0.0,1522.872314453125,1895.4371337890625,0.0,1560.767822265625,0.8981372117996216,1.0,0.0,3.0,1.0,0.0
17659200,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244485855102539,0.2696278989315033,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8509451746940613,0.185347095131874,0.1758143156766891,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8001911640167236,0.1526467651128769,0.1071544364094734,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8379950523376465,0.1765205562114715,0.1675392687320709,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381545901298523,0.1192254722118377,0.5395747423171997,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.3342590332031,284.8454895019531,1.0,0.2848633229732513,1.0,1.0,0.7130997180938721,1.0,-1.511894702911377,0.7032555937767029,0.8086391091346741,0.357367068529129,0.8355462551116943,0.8355462551116943,0.0,37.23445510864258,25.0,37783.03125,0.0,291.9159851074219,1.0,281.2572326660156,283.7542419433594,298.8809509277344,301.43182373046875,293.1499938964844,293.1499938964844,281.54998779296875,40969.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936195492744446,1.0,0.0,0.0,3.6072497367858887,3.607274293899536,8.682518455316313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.2880859375,0.0,1522.872314453125,1895.4371337890625,0.0,1560.767822265625,0.8981372117996216,1.0,0.0,3.0,1.0,0.0
17659260,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329322636127472,0.253677636384964,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.871020495891571,0.187699869275093,0.1777729243040084,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8185734748840332,0.15432670712471,0.1081368848681449,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.856907308101654,0.1785848736763,0.1692362278699875,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7527338266372681,0.1197568103671073,0.5407671928405762,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.353515625,285.0262756347656,1.0,0.280191957950592,1.0,1.0,0.7121531963348389,1.0,-1.4997425079345703,0.697515070438385,0.8022273778915405,0.3548464179039001,0.9732669591903688,0.9732669591903688,0.0,34.60699844360352,28.0,37104.41015625,0.0,279.7475891113281,1.0,281.5426025390625,283.9338073730469,298.82745361328125,301.2637939453125,293.1499938964844,293.1499938964844,281.25,32519.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794857978820801,1.0,0.0,0.0,3.7136809825897217,3.713705062866211,9.20242939628224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.9677734375,0.0,1578.684814453125,1895.4371337890625,0.0,1452.7728271484375,0.9171961545944214,1.0,0.0,3.0,1.0,0.0
17659320,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329322636127472,0.253677636384964,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.871020495891571,0.187699869275093,0.1777729243040084,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8185734748840332,0.15432670712471,0.1081368848681449,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.856907308101654,0.1785848736763,0.1692362278699875,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7527338266372681,0.1197568103671073,0.5407671928405762,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.353515625,285.0262756347656,1.0,0.280191957950592,1.0,1.0,0.7121531963348389,1.0,-1.4997425079345703,0.697515070438385,0.8022273778915405,0.3548464179039001,0.9732669591903688,0.9732669591903688,0.0,34.60699844360352,28.0,37104.41015625,0.0,279.7475891113281,1.0,281.5426025390625,283.9338073730469,298.82745361328125,301.2637939453125,293.1499938964844,293.1499938964844,281.25,32519.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794857978820801,1.0,0.0,0.0,3.7136809825897217,3.713705062866211,9.20242939628224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.9677734375,0.0,1578.684814453125,1895.4371337890625,0.0,1452.7728271484375,0.9171961545944214,1.0,0.0,3.0,1.0,0.0
17659380,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9986949563026428,0.3415595293045044,0.2424098998308181,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8867421746253967,0.1897675096988678,0.1798164844512939,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316394686698914,0.1557277739048004,0.1091782748699188,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.871735692024231,0.1803675889968872,0.1710071861743927,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641054391860962,0.1202985718846321,0.5432260632514954,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3728942871094,284.8548278808594,1.0,0.2777973413467407,1.0,1.0,0.7112067341804504,1.0,-1.4949939250946045,0.6954617500305176,0.7995322346687317,0.3541305959224701,0.8191619515419006,0.8191619515419006,0.0,33.01505279541016,31.0,37345.73828125,0.0,273.6050720214844,1.0,281.2575378417969,283.7745666503906,298.9192199707031,301.43585205078125,293.1499938964844,293.1499938964844,281.54998779296875,42260.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887099146842957,1.0,0.0,0.0,3.534043312072754,3.534067392349243,8.333684604622249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.60546875,0.0,1453.3011474609375,1895.4371337890625,0.0,1522.8184814453125,0.8834684491157532,1.0,0.0,3.0,1.0,0.0
17659440,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9986949563026428,0.3415595293045044,0.2424098998308181,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8867421746253967,0.1897675096988678,0.1798164844512939,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316394686698914,0.1557277739048004,0.1091782748699188,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.871735692024231,0.1803675889968872,0.1710071861743927,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641054391860962,0.1202985718846321,0.5432260632514954,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3728942871094,284.8548278808594,1.0,0.2777973413467407,1.0,1.0,0.7112067341804504,1.0,-1.4949939250946045,0.6954617500305176,0.7995322346687317,0.3541305959224701,0.8191619515419006,0.8191619515419006,0.0,33.01505279541016,31.0,37345.73828125,0.0,273.6050720214844,1.0,281.2575378417969,283.7745666503906,298.9192199707031,301.43585205078125,293.1499938964844,293.1499938964844,281.54998779296875,42260.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887099146842957,1.0,0.0,0.0,3.534043312072754,3.534067392349243,8.333684604622249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.60546875,0.0,1453.3011474609375,1895.4371337890625,0.0,1522.8184814453125,0.8834684491157532,1.0,0.0,3.0,1.0,0.0
17659500,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.998218595981598,0.3458507061004638,0.2388716638088226,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8922234773635864,0.1909169405698776,0.1807677298784256,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8360621929168701,0.1565408557653427,0.1096495911478996,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8768887519836426,0.1813628524541854,0.1718203872442245,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7678916454315186,0.1206602305173873,0.5443807244300842,285.0140686035156,284.95001220703125,300.7967224121094,295.9117126464844,298.9740905761719,297.38238525390625,285.035400390625,1.0,0.2772881686687469,1.0,1.0,0.7107334733009338,1.0,-1.494814395904541,0.695534884929657,0.7992794513702393,0.354283720254898,0.92130845785141,0.92130845785141,0.0,32.57130813598633,31.0,36863.21875,0.0,272.3982238769531,1.0,281.49786376953125,283.96295166015625,298.8569030761719,301.2355041503906,293.1499938964844,293.1499938964844,281.54998779296875,35291.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791685223579407,1.0,0.0,0.0,3.556348323822021,3.5563712120056152,8.439211001132207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.759765625,0.0,1426.2874755859375,1895.4371337890625,0.0,1450.393798828125,0.8869772553443909,1.0,0.0,3.0,1.0,0.0
17659560,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9977414608001708,0.3502408862113952,0.2358223348855972,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.897563636302948,0.1922512352466583,0.1819500029087066,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8404397964477539,0.1575299054384231,0.1102850213646888,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8819225430488586,0.1825324594974517,0.1728511303663253,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7716280221939087,0.1211724877357482,0.5463427305221558,285.0490417480469,284.95001220703125,300.8172607421875,295.9247741699219,298.9901123046875,297.39324951171875,285.0458068847656,1.0,0.2772150933742523,1.0,1.0,0.710161566734314,1.0,-1.496926188468933,0.6967926025390625,0.8001335263252258,0.354995846748352,0.9756380915641784,0.9756380915641784,0.0,32.23883438110352,34.0,37097.58984375,0.0,272.4735412597656,1.0,281.5419311523437,283.95440673828125,298.88232421875,301.3075866699219,293.1499938964844,293.1499938964844,281.25,31935.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751371622085571,1.0,0.0,0.0,3.6790947914123535,3.6791181564331055,9.031818990479224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.8837890625,0.0,1535.124267578125,1895.4371337890625,0.0,1420.337890625,0.9090710282325744,1.0,0.0,3.0,1.0,0.0
17659620,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973353147506714,0.3573014140129089,0.2334951907396316,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9038229584693908,0.1944093406200409,0.1841412037611007,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8453952074050903,0.1590116769075393,0.1114288344979286,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8877027630805969,0.1843781322240829,0.1747429370880127,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755277752876282,0.1218823567032814,0.5500064492225647,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781762480735779,1.0,1.0,0.7090177536010742,1.0,-1.504804015159607,0.7011464238166809,0.8036576509475708,0.3572883307933807,0.8376288414001465,0.8376288414001465,0.0,32.098968505859375,37.0,37748.09765625,0.0,275.5701904296875,1.0,281.257568359375,283.7817687988281,298.9853515625,301.5196533203125,293.1499938964844,293.1499938964844,281.54998779296875,40438.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871853470802307,1.0,0.0,0.0,3.5645973682403564,3.5646214485168457,8.478407380607678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.86083984375,0.0,1472.64453125,1895.4371337890625,0.0,1511.126708984375,0.8888432383537292,1.0,0.0,3.0,1.0,0.0
17659680,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973353147506714,0.3573014140129089,0.2334951907396316,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9038229584693908,0.1944093406200409,0.1841412037611007,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8453952074050903,0.1590116769075393,0.1114288344979286,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8877027630805969,0.1843781322240829,0.1747429370880127,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755277752876282,0.1218823567032814,0.5500064492225647,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781762480735779,1.0,1.0,0.7090177536010742,1.0,-1.504804015159607,0.7011464238166809,0.8036576509475708,0.3572883307933807,0.8376288414001465,0.8376288414001465,0.0,32.098968505859375,37.0,37748.09765625,0.0,275.5701904296875,1.0,281.257568359375,283.7817687988281,298.9853515625,301.5196533203125,293.1499938964844,293.1499938964844,281.54998779296875,40438.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871853470802307,1.0,0.0,0.0,3.5645973682403564,3.5646214485168457,8.478407380607678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.86083984375,0.0,1472.64453125,1895.4371337890625,0.0,1511.126708984375,0.8888432383537292,1.0,0.0,3.0,1.0,0.0
17659740,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976234436035156,0.3637086451053619,0.2351232767105102,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.905789852142334,0.1969242095947265,0.1863496154546737,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466246724128723,0.1608326733112335,0.1125831827521324,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8892340064048767,0.1865479350090026,0.1766372770071029,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756378650665283,0.1227389499545097,0.5534111857414246,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692749023437,1.0,0.2803813517093658,1.0,1.0,0.7078740000724792,1.0,-1.5171538591384888,0.7077529430389404,0.8094009757041931,0.3606288731098175,1.0,1.0,0.0,32.501346588134766,40.0,37702.125,0.0,282.08642578125,1.0,281.54254150390625,283.96466064453125,298.9490661621094,301.4082946777344,293.1499938964844,293.1499938964844,281.25,31417.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766185760498047,1.0,0.0,0.0,3.723823547363281,3.7238476276397705,9.252764243683488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.79541015625,0.0,1581.8826904296875,1895.4371337890625,0.0,1431.34423828125,0.9188351035118104,1.0,0.0,3.0,1.0,0.0
17659800,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976234436035156,0.3637086451053619,0.2351232767105102,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.905789852142334,0.1969242095947265,0.1863496154546737,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466246724128723,0.1608326733112335,0.1125831827521324,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8892340064048767,0.1865479350090026,0.1766372770071029,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756378650665283,0.1227389499545097,0.5534111857414246,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692749023437,1.0,0.2803813517093658,1.0,1.0,0.7078740000724792,1.0,-1.5171538591384888,0.7077529430389404,0.8094009757041931,0.3606288731098175,1.0,1.0,0.0,32.501346588134766,40.0,37702.125,0.0,282.08642578125,1.0,281.54254150390625,283.96466064453125,298.9490661621094,301.4082946777344,293.1499938964844,293.1499938964844,281.25,31417.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766185760498047,1.0,0.0,0.0,3.723823547363281,3.7238476276397705,9.252764243683488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.79541015625,0.0,1581.8826904296875,1895.4371337890625,0.0,1431.34423828125,0.9188351035118104,1.0,0.0,3.0,1.0,0.0
17659860,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983753561973572,0.368282675743103,0.2399688959121704,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.904097318649292,0.1990798264741897,0.1885910630226135,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8447637557983398,0.1622995138168335,0.1137551292777061,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8872696757316589,0.1883669793605804,0.178555428981781,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727077007293701,0.1233139559626579,0.5567799806594849,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836432754993438,1.0,1.0,0.7072088718414307,1.0,-1.5334149599075315,0.7161353826522827,0.817279577255249,0.364801824092865,0.872921884059906,0.872921884059906,0.0,33.371246337890625,43.0,38662.20703125,0.0,291.6994934082031,1.0,281.2564697265625,283.7646179199219,299.05108642578125,301.63916015625,293.1499938964844,293.1499938964844,281.54998779296875,38520.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911072731018066,1.0,0.0,0.0,3.677014589309693,3.677039384841919,9.021609344017634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.09765625,0.0,1582.429931640625,1895.4371337890625,0.0,1541.29248046875,0.9124080538749696,1.0,0.0,3.0,1.0,0.0
17659920,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983753561973572,0.368282675743103,0.2399688959121704,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.904097318649292,0.1990798264741897,0.1885910630226135,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8447637557983398,0.1622995138168335,0.1137551292777061,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8872696757316589,0.1883669793605804,0.178555428981781,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727077007293701,0.1233139559626579,0.5567799806594849,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836432754993438,1.0,1.0,0.7072088718414307,1.0,-1.5334149599075315,0.7161353826522827,0.817279577255249,0.364801824092865,0.872921884059906,0.872921884059906,0.0,33.371246337890625,43.0,38662.20703125,0.0,291.6994934082031,1.0,281.2564697265625,283.7646179199219,299.05108642578125,301.63916015625,293.1499938964844,293.1499938964844,281.54998779296875,38520.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911072731018066,1.0,0.0,0.0,3.677014589309693,3.677039384841919,9.021609344017634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.09765625,0.0,1582.429931640625,1895.4371337890625,0.0,1541.29248046875,0.9124080538749696,1.0,0.0,3.0,1.0,0.0
17659980,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721263706684112,0.2476379424333572,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8990554213523865,0.2015377581119537,0.1907764077186584,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8399942517280579,0.1640506535768509,0.1148840710520744,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8819941878318787,0.1904566884040832,0.1804054677486419,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667182087898254,0.1239346340298652,0.5593411326408386,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.089599609375,1.0,0.2877046167850494,1.0,1.0,0.7065438032150269,1.0,-1.551894187927246,0.7256106734275818,0.8262835144996643,0.3695867657661438,1.0,1.0,0.0,34.68684768676758,46.0,38582.67578125,0.0,303.71435546875,1.0,281.54315185546875,283.9662170410156,299.0100402832031,301.5243835449219,293.1499938964844,293.1499938964844,281.25,32594.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822472810745239,1.0,0.0,0.0,3.80474853515625,3.804773569107056,9.659289617047762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.9609375,0.0,1685.681396484375,1895.4371337890625,0.0,1473.5677490234375,0.9374043941497804,1.0,0.0,3.0,1.0,0.0
17660040,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721263706684112,0.2476379424333572,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8990554213523865,0.2015377581119537,0.1907764077186584,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8399942517280579,0.1640506535768509,0.1148840710520744,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8819941878318787,0.1904566884040832,0.1804054677486419,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667182087898254,0.1239346340298652,0.5593411326408386,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.089599609375,1.0,0.2877046167850494,1.0,1.0,0.7065438032150269,1.0,-1.551894187927246,0.7256106734275818,0.8262835144996643,0.3695867657661438,1.0,1.0,0.0,34.68684768676758,46.0,38582.67578125,0.0,303.71435546875,1.0,281.54315185546875,283.9662170410156,299.0100402832031,301.5243835449219,293.1499938964844,293.1499938964844,281.25,32594.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822472810745239,1.0,0.0,0.0,3.80474853515625,3.804773569107056,9.659289617047762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.9609375,0.0,1685.681396484375,1895.4371337890625,0.0,1473.5677490234375,0.9374043941497804,1.0,0.0,3.0,1.0,0.0
17660100,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9990000128746032,0.3735666573047638,0.2518158257007599,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8963037729263306,0.2027231603860855,0.1920090913772583,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8374576568603516,0.1648800671100616,0.1155450120568275,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8791375160217285,0.1914579272270202,0.1814606189727783,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7635393738746643,0.1242032721638679,0.5609533786773682,284.95562744140625,284.95001220703125,301.0032958984375,296.0429992675781,299.0893859863281,297.40087890625,284.9314270019531,1.0,0.2900056838989258,1.0,1.0,0.706211268901825,1.0,-1.562385320663452,0.7309628129005432,0.8314225077629089,0.3723426461219787,0.9701623916625975,0.9701623916625975,0.0,35.4471549987793,46.0,39672.5,0.0,310.6881103515625,1.0,281.2935485839844,283.7795715332031,299.10009765625,301.7792053222656,293.1499938964844,293.1499938964844,281.25,33731.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920163035392761,1.0,0.0,0.0,3.843125343322754,3.8431508541107178,9.85512997431215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.30615234375,0.0,1740.9637451171875,1895.4371337890625,0.0,1548.3255615234375,0.9465386867523192,1.0,0.0,3.0,1.0,0.0
17660160,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.3743100762367248,0.2569806575775146,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8920323252677917,0.2036730200052261,0.193026453256607,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8335893154144287,0.1654828637838363,0.1160523444414138,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8748178482055664,0.192231684923172,0.1823093742132187,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.759105920791626,0.1242820098996162,0.5618212819099426,284.8941650390625,284.95001220703125,301.0237731933594,296.0559387207031,299.0953369140625,297.39239501953125,284.8965759277344,1.0,0.2924282550811767,1.0,1.0,0.7060613036155701,1.0,-1.5724774599075315,0.7360446453094482,0.8364328145980835,0.3749657273292541,0.9162640571594238,0.9162640571594238,0.0,36.3699836730957,49.0,39764.8515625,0.0,317.9898986816406,1.0,281.2560729980469,283.7544860839844,299.1074523925781,301.76177978515625,293.1499938964844,293.1499938964844,280.95001220703125,37056.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973347663879395,1.0,0.0,0.0,3.8002777099609375,3.800303459167481,9.636602271712036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.6103515625,0.0,1715.10302734375,1895.4371337890625,0.0,1589.783447265625,0.9390482902526855,1.0,0.0,3.0,1.0,0.0
17660220,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3745454847812652,0.2689834833145141,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8811134696006775,0.2053920924663543,0.1947570145130157,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8237853050231934,0.1665169596672058,0.1168522238731384,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8639475703239441,0.1935926526784896,0.1837053745985031,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482370138168335,0.1241721585392952,0.562014102935791,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702697753906,284.861328125,1.0,0.2975322008132934,1.0,1.0,0.7057614326477051,1.0,-1.591832995414734,0.7457823157310486,0.8460506200790405,0.3800406157970428,0.800525963306427,0.800525963306427,0.0,38.57179260253906,52.0,40211.984375,0.0,333.4062194824219,1.0,280.95758056640625,283.73486328125,299.1134338378906,301.8086242675781,293.1499938964844,293.1499938964844,281.25,44972.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074658274650574,1.0,0.0,0.0,3.4453866481781006,3.4454104900360107,7.920803568595147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.20751953125,0.0,1380.59130859375,1895.4371337890625,0.0,1670.162841796875,0.8684561252593994,1.0,0.0,3.0,1.0,0.0
17660280,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3745454847812652,0.2689834833145141,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8811134696006775,0.2053920924663543,0.1947570145130157,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8237853050231934,0.1665169596672058,0.1168522238731384,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8639475703239441,0.1935926526784896,0.1837053745985031,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482370138168335,0.1241721585392952,0.562014102935791,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702697753906,284.861328125,1.0,0.2975322008132934,1.0,1.0,0.7057614326477051,1.0,-1.591832995414734,0.7457823157310486,0.8460506200790405,0.3800406157970428,0.800525963306427,0.800525963306427,0.0,38.57179260253906,52.0,40211.984375,0.0,333.4062194824219,1.0,280.95758056640625,283.73486328125,299.1134338378906,301.8086242675781,293.1499938964844,293.1499938964844,281.25,44972.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074658274650574,1.0,0.0,0.0,3.4453866481781006,3.4454104900360107,7.920803568595147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.20751953125,0.0,1380.59130859375,1895.4371337890625,0.0,1670.162841796875,0.8684561252593994,1.0,0.0,3.0,1.0,0.0
17660340,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751687109470367,0.2807076275348663,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717414140701294,0.2078271359205246,0.1969303637742996,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152298331260681,0.1682266443967819,0.1179618537425994,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8546459078788757,0.1956188827753067,0.1855054646730423,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386173605918884,0.1244142428040504,0.5628808736801147,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1172180175781,297.35577392578125,285.0503845214844,1.0,0.3029513955116272,1.0,1.0,0.7054615616798401,1.0,-1.6130499839782717,0.7564516067504883,0.856598436832428,0.3856172859668731,0.9660595059394836,0.9660595059394836,0.0,40.88196563720703,55.0,40426.64453125,0.0,350.4224548339844,1.0,281.2415771484375,283.899169921875,299.0736389160156,301.6959533691406,293.1499938964844,293.1499938964844,280.95001220703125,31753.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954123973846436,1.0,0.0,0.0,3.6390435695648193,3.639066696166992,8.83624636571767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.482421875,0.0,1489.3385009765625,1895.4371337890625,0.0,1574.7381591796875,0.8998767137527466,1.0,0.0,3.0,1.0,0.0
17660400,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751687109470367,0.2807076275348663,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717414140701294,0.2078271359205246,0.1969303637742996,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152298331260681,0.1682266443967819,0.1179618537425994,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8546459078788757,0.1956188827753067,0.1855054646730423,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386173605918884,0.1244142428040504,0.5628808736801147,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1172180175781,297.35577392578125,285.0503845214844,1.0,0.3029513955116272,1.0,1.0,0.7054615616798401,1.0,-1.6130499839782717,0.7564516067504883,0.856598436832428,0.3856172859668731,0.9660595059394836,0.9660595059394836,0.0,40.88196563720703,55.0,40426.64453125,0.0,350.4224548339844,1.0,281.2415771484375,283.899169921875,299.0736389160156,301.6959533691406,293.1499938964844,293.1499938964844,280.95001220703125,31753.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954123973846436,1.0,0.0,0.0,3.6390435695648193,3.639066696166992,8.83624636571767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.482421875,0.0,1489.3385009765625,1895.4371337890625,0.0,1574.7381591796875,0.8998767137527466,1.0,0.0,3.0,1.0,0.0
17660460,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741807341575622,0.2930498421192169,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8624467253684998,0.2098428905010223,0.1990950256586074,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062437772750854,0.1695238947868347,0.1190561205148696,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454905152320862,0.1972434818744659,0.1872942447662353,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292191386222839,0.1243937313556671,0.5637750029563904,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355712890625,284.8954467773437,1.0,0.3086287379264831,1.0,1.0,0.705353856086731,1.0,-1.6350021362304688,0.7674081921577454,0.8675940036773682,0.3913721442222595,0.8482661843299866,0.8482661843299866,0.0,43.40297317504883,58.0,41378.8671875,0.0,368.8283996582031,1.0,280.95782470703125,283.7363586425781,299.171875,301.923583984375,293.1499938964844,293.1499938964844,281.25,39267.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708581268787384,1.0,0.0,0.0,3.55212926864624,3.5521531105041504,8.419200412390637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.19970703125,0.0,1450.7763671875,1895.4371337890625,0.0,1679.1217041015625,0.8855922818183899,1.0,0.0,3.0,1.0,0.0
17660520,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741807341575622,0.2930498421192169,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8624467253684998,0.2098428905010223,0.1990950256586074,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062437772750854,0.1695238947868347,0.1190561205148696,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454905152320862,0.1972434818744659,0.1872942447662353,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292191386222839,0.1243937313556671,0.5637750029563904,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355712890625,284.8954467773437,1.0,0.3086287379264831,1.0,1.0,0.705353856086731,1.0,-1.6350021362304688,0.7674081921577454,0.8675940036773682,0.3913721442222595,0.8482661843299866,0.8482661843299866,0.0,43.40297317504883,58.0,41378.8671875,0.0,368.8283996582031,1.0,280.95782470703125,283.7363586425781,299.171875,301.923583984375,293.1499938964844,293.1499938964844,281.25,39267.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708581268787384,1.0,0.0,0.0,3.55212926864624,3.5521531105041504,8.419200412390637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.19970703125,0.0,1450.7763671875,1895.4371337890625,0.0,1679.1217041015625,0.8855922818183899,1.0,0.0,3.0,1.0,0.0
17660580,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731083571910858,0.3058183789253235,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.853475034236908,0.2122091352939605,0.2012495994567871,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970191240310669,0.1711463779211044,0.120137944817543,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366550803184509,0.1991838961839676,0.1890593767166137,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198083400726318,0.1245091632008552,0.5642609596252441,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.3200988769531,285.0784912109375,1.0,0.3144294023513794,1.0,1.0,0.7052461504936218,1.0,-1.6569188833236694,0.7783547043800354,0.8785641193389893,0.3971232175827026,1.0,1.0,0.0,46.097442626953125,46.0,41486.5234375,0.0,388.1622314453125,1.0,281.2425842285156,283.9030456542969,299.13897705078125,301.8279113769531,293.1499938964844,293.1499938964844,280.95001220703125,31353.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007754445075989,1.0,0.0,0.0,3.7296197414398193,3.7296438217163086,9.281590109821992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.11279296875,0.0,1588.040283203125,1895.4371337890625,0.0,1616.8779296875,0.9198288321495056,1.0,0.0,3.0,1.0,0.0
